time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.6932689547538757,0.2559329271316528,0.2354759722948074,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8492487668991089,0.4821459650993347,0.4608953297138214,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.9333194494247437,0.635077178478241,0.4458403289318084,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.7632128596305847,0.3461873531341553,0.3329536914825439,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.6589985489845276,0.2206414490938186,1.018493890762329,285.13250732421875,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1154479980469,285.132568359375,1.0,0.6026142239570618,1.0,1.0,0.0,1.0,-2.994152307510376,2.994145154953003,7.207820544863352e-06,2.3126220703125,0.9033733010292052,0.9033733010292052,0.0,209.3397979736328,190.0,49929.9765625,-0.0,2603.11865234375,1.0,280.64178466796875,283.9047546386719,293.9340209960937,297.103271484375,293.1499938964844,293.1499938964844,280.3500061035156,35816.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372075200080872,1.0,0.0,0.0,3.6553256511688232,3.655349493026733,8.915494049688277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.3525390625,0.0,1537.7269287109375,1895.4371337890625,0.0,3747.02294921875,0.906356155872345,1.0,0.0,3.0,1.0,0.0
12417780,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.697456419467926,0.2543175518512726,0.2341253608465194,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8540499210357666,0.4793763160705566,0.4584819078445434,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9409985542297364,0.6337385177612305,0.4452129006385803,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7679540514945984,0.3446607589721679,0.331592708826065,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6628639101982117,0.2193987816572189,1.0127490758895874,284.9263000488281,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1049194335937,284.92333984375,1.0,0.5966614484786987,1.0,1.0,0.0,1.0,-2.980344533920288,2.980337381362915,7.142014510463923e-06,2.3021812438964844,0.9014595150947572,0.9014595150947572,0.0,202.1507873535156,178.0,50916.35546875,-0.0,2540.437255859375,1.0,280.3577575683594,283.6894836425781,293.9851379394531,297.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464792609214784,1.0,0.0,0.0,3.657341957092285,3.6573660373687744,8.925333077058895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.5908203125,0.0,1541.1485595703125,1895.4371337890625,0.0,3831.189453125,0.9068838357925416,1.0,0.0,3.0,1.0,0.0
12417840,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.697456419467926,0.2543175518512726,0.2341253608465194,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8540499210357666,0.4793763160705566,0.4584819078445434,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9409985542297364,0.6337385177612305,0.4452129006385803,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7679540514945984,0.3446607589721679,0.331592708826065,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.6628639101982117,0.2193987816572189,1.0127490758895874,284.9263000488281,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1049194335937,284.92333984375,1.0,0.5966614484786987,1.0,1.0,0.0,1.0,-2.980344533920288,2.980337381362915,7.142014510463923e-06,2.3021812438964844,0.9014595150947572,0.9014595150947572,0.0,202.1507873535156,178.0,50916.35546875,-0.0,2540.437255859375,1.0,280.3577575683594,283.6894836425781,293.9851379394531,297.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464792609214784,1.0,0.0,0.0,3.657341957092285,3.6573660373687744,8.925333077058895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.5908203125,0.0,1541.1485595703125,1895.4371337890625,0.0,3831.189453125,0.9068838357925416,1.0,0.0,3.0,1.0,0.0
12417900,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.6993660926818848,0.2530742287635803,0.2330177724361419,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.8564403057098389,0.4774363040924072,0.4567090272903442,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9447249174118042,0.6323123574256897,0.4443130195140838,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.7702879905700684,0.3434516787528991,0.3304663300514221,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.6647299528121948,0.2184530347585678,1.0083807706832886,284.7662048339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0953674316406,284.7558898925781,1.0,0.5929473042488098,1.0,1.0,0.0,1.0,-2.969200611114502,2.969193458557129,7.0888945629121736e-06,2.2936553955078125,0.8986841440200806,0.8986841440200806,0.0,198.1906890869141,178.0,51863.5859375,-0.0,2499.57275390625,1.0,280.1011962890625,283.5128173828125,294.0032653808594,297.4191589355469,293.1499938964844,293.1499938964844,280.04998779296875,36108.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953849732875824,1.0,0.0,0.0,3.654956817626953,3.6549808979034415,8.913695523915521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.80029296875,0.0,1539.50439453125,1895.4371337890625,0.0,3897.57666015625,0.906404197216034,1.0,0.0,3.0,1.0,0.0
12417960,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.70110684633255,0.251620203256607,0.231644794344902,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.8587585091590881,0.4752174019813537,0.4545771181583404,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.9482974410057068,0.6305249929428101,0.4430540204048157,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.7725285887718201,0.3420042991638183,0.3290469348430633,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.6664751768112183,0.2173177897930145,1.0029687881469729,284.6942749023437,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0841369628906,284.6910400390625,1.0,0.5887888073921204,1.0,1.0,0.0,1.0,-2.9552664756774902,2.9552595615386963,7.022669251455227e-06,2.282958030700684,0.8962156176567078,0.8962156176567078,0.0,194.0777740478516,166.0,51778.7578125,-0.0,2453.099609375,1.0,280.0578308105469,283.45330810546875,293.9709167480469,297.3393249511719,293.1499938964844,293.1499938964844,280.3500061035156,36235.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567837715148926,1.0,0.0,0.0,3.649498701095581,3.6495227813720703,8.887092803888663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.57080078125,0.0,1534.373291015625,1895.4371337890625,0.0,3923.864990234375,0.9053024649620056,1.0,0.0,3.0,1.0,0.0
12418020,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7070335149765015,0.2497547715902328,0.2293186038732528,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.8660807013511658,0.4720049500465393,0.4508133232593536,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9585493206977844,0.6287745833396912,0.4411650896072387,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7794167399406433,0.3399730026721954,0.3264945447444916,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6720059514045715,0.2155838757753372,0.9926375150680542,284.8289489746094,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0735778808594,284.82891845703125,1.0,0.5798187851905823,1.0,1.0,0.0,1.0,-2.9301788806915283,2.9301719665527344,6.903740086272592e-06,2.26348876953125,0.8939065933227539,0.8939065933227539,0.0,184.14678955078125,154.0,50089.49609375,-0.0,2357.8125,1.0,280.3422241210937,283.62921142578125,293.8687744140625,297.0671691894531,293.1499938964844,293.1499938964844,280.6499938964844,36257.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94497150182724,1.0,0.0,0.0,3.6401448249816895,3.6401689052581774,8.841595331432472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.7314453125,0.0,1524.152587890625,1895.4371337890625,0.0,3817.550537109375,0.9032360315322876,1.0,0.0,3.0,1.0,0.0
12418080,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7070335149765015,0.2497547715902328,0.2293186038732528,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.8660807013511658,0.4720049500465393,0.4508133232593536,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9585493206977844,0.6287745833396912,0.4411650896072387,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7794167399406433,0.3399730026721954,0.3264945447444916,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.6720059514045715,0.2155838757753372,0.9926375150680542,284.8289489746094,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0735778808594,284.82891845703125,1.0,0.5798187851905823,1.0,1.0,0.0,1.0,-2.9301788806915283,2.9301719665527344,6.903740086272592e-06,2.26348876953125,0.8939065933227539,0.8939065933227539,0.0,184.14678955078125,154.0,50089.49609375,-0.0,2357.8125,1.0,280.3422241210937,283.62921142578125,293.8687744140625,297.0671691894531,293.1499938964844,293.1499938964844,280.6499938964844,36257.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94497150182724,1.0,0.0,0.0,3.6401448249816895,3.6401689052581774,8.841595331432472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.7314453125,0.0,1524.152587890625,1895.4371337890625,0.0,3817.550537109375,0.9032360315322876,1.0,0.0,3.0,1.0,0.0
12418140,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7165775299072266,0.2489096522331237,0.2279619127511978,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8778573870658875,0.4700444042682647,0.4482943117618561,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9728690981864928,0.6285777688026428,0.4405000209808349,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.790357768535614,0.3389241993427276,0.3248730301856994,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6811950206756592,0.2145912498235702,0.985368013381958,284.9914855957031,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.07421875,284.9918212890625,1.0,0.5707924962043762,1.0,1.0,0.0,1.0,-2.914026021957397,2.9140193462371826,6.8277558966656215e-06,2.250976085662842,0.891927182674408,0.891927182674408,0.0,172.39425659179688,142.0,48450.69140625,-0.0,2270.622314453125,1.0,280.64166259765625,283.8287658691406,293.8278503417969,296.9074401855469,293.1499938964844,293.1499938964844,280.95001220703125,36252.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307241439819336,1.0,0.0,0.0,3.630726337432861,3.630750179290772,8.795901180747023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.77001953125,0.0,1513.71240234375,1895.4371337890625,0.0,3687.777099609375,0.9011335372924804,1.0,0.0,3.0,1.0,0.0
12418200,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7165775299072266,0.2489096522331237,0.2279619127511978,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8778573870658875,0.4700444042682647,0.4482943117618561,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9728690981864928,0.6285777688026428,0.4405000209808349,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.790357768535614,0.3389241993427276,0.3248730301856994,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6811950206756592,0.2145912498235702,0.985368013381958,284.9914855957031,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.07421875,284.9918212890625,1.0,0.5707924962043762,1.0,1.0,0.0,1.0,-2.914026021957397,2.9140193462371826,6.8277558966656215e-06,2.250976085662842,0.891927182674408,0.891927182674408,0.0,172.39425659179688,142.0,48450.69140625,-0.0,2270.622314453125,1.0,280.64166259765625,283.8287658691406,293.8278503417969,296.9074401855469,293.1499938964844,293.1499938964844,280.95001220703125,36252.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307241439819336,1.0,0.0,0.0,3.630726337432861,3.630750179290772,8.795901180747023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.77001953125,0.0,1513.71240234375,1895.4371337890625,0.0,3687.777099609375,0.9011335372924804,1.0,0.0,3.0,1.0,0.0
12418260,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.7279946804046631,0.2485437095165252,0.2271003425121307,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.8930214643478394,0.4687176048755646,0.4464549720287323,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.988470196723938,0.6290644407272339,0.440393716096878,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8042929768562317,0.3384129405021667,0.3238145112991333,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.6932079792022705,0.2140613347291946,0.9803126454353333,285.1591796875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0802001953125,285.15966796875,1.0,0.5619705319404602,1.0,1.0,0.0,1.0,-2.903298854827881,2.903292179107666,6.777625003451249e-06,2.2427098751068115,0.8904925584793091,0.8904925584793091,0.0,160.04251098632812,130.0,46874.109375,-0.0,2190.7099609375,1.0,280.9415588378906,284.03179931640625,293.8041381835937,296.7821044921875,293.1499938964844,293.1499938964844,281.25,36222.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172527194023132,1.0,0.0,0.0,3.622406482696533,3.6224303245544434,8.755635576562781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.26708984375,0.0,1504.3370361328125,1895.4371337890625,0.0,3563.783447265625,0.8992564678192139,1.0,0.0,3.0,1.0,0.0
12418320,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.7279946804046631,0.2485437095165252,0.2271003425121307,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.8930214643478394,0.4687176048755646,0.4464549720287323,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.988470196723938,0.6290644407272339,0.440393716096878,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.8042929768562317,0.3384129405021667,0.3238145112991333,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.6932079792022705,0.2140613347291946,0.9803126454353333,285.1591796875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.0802001953125,285.15966796875,1.0,0.5619705319404602,1.0,1.0,0.0,1.0,-2.903298854827881,2.903292179107666,6.777625003451249e-06,2.2427098751068115,0.8904925584793091,0.8904925584793091,0.0,160.04251098632812,130.0,46874.109375,-0.0,2190.7099609375,1.0,280.9415588378906,284.03179931640625,293.8041381835937,296.7821044921875,293.1499938964844,293.1499938964844,281.25,36222.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172527194023132,1.0,0.0,0.0,3.622406482696533,3.6224303245544434,8.755635576562781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.26708984375,0.0,1504.3370361328125,1895.4371337890625,0.0,3563.783447265625,0.8992564678192139,1.0,0.0,3.0,1.0,0.0
12418380,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7408846616744995,0.248413547873497,0.2265070974826812,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.9107414484024048,0.4677406847476959,0.4450117349624634,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.9990000128746032,0.6301059722900391,0.4345701336860657,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.8194267153739929,0.3382008969783783,0.3230984508991241,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.7070087790489197,0.2138008177280426,0.976723313331604,285.32647705078125,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0889587402344,285.326416015625,1.0,0.5532388091087341,1.0,1.0,0.0,1.0,-2.8929998874664307,2.892993211746216,6.728500920871738e-06,2.2342545986175537,0.8895749449729919,0.8895749449729919,0.0,147.95851135253906,118.0,45305.34765625,-0.0,2110.25341796875,1.0,281.2414855957031,284.2337341308594,293.78094482421875,296.6631164550781,293.1499938964844,293.1499938964844,281.54998779296875,36177.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044302701950072,1.0,0.0,0.0,3.615764856338501,3.615788459777832,8.72355769843125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.8125,0.0,1496.727783203125,1895.4371337890625,0.0,3444.844970703125,0.8977416753768921,1.0,0.0,3.0,1.0,0.0
12418440,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7408846616744995,0.248413547873497,0.2265070974826812,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.9107414484024048,0.4677406847476959,0.4450117349624634,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.9990000128746032,0.6301059722900391,0.4345701336860657,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.8194267153739929,0.3382008969783783,0.3230984508991241,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.7070087790489197,0.2138008177280426,0.976723313331604,285.32647705078125,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0889587402344,285.326416015625,1.0,0.5532388091087341,1.0,1.0,0.0,1.0,-2.8929998874664307,2.892993211746216,6.728500920871738e-06,2.2342545986175537,0.8895749449729919,0.8895749449729919,0.0,147.95851135253906,118.0,45305.34765625,-0.0,2110.25341796875,1.0,281.2414855957031,284.2337341308594,293.78094482421875,296.6631164550781,293.1499938964844,293.1499938964844,281.54998779296875,36177.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044302701950072,1.0,0.0,0.0,3.615764856338501,3.615788459777832,8.72355769843125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.8125,0.0,1496.727783203125,1895.4371337890625,0.0,3444.844970703125,0.8977416753768921,1.0,0.0,3.0,1.0,0.0
12418500,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7454193234443665,0.2483338415622711,0.2262855619192123,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.9173120260238647,0.4672690629959106,0.4443967342376709,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.9990000128746032,0.6320288777351379,0.4258000254631042,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4445495605469,0.8244595527648926,0.3381066918373108,0.3228462934494018,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.7116853594779968,0.2136822491884231,0.97544664144516,285.44549560546875,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.09649658203125,285.4525146484375,1.0,0.5481878519058228,1.0,1.0,0.0,1.0,-2.875314235687256,2.87530779838562,6.648368525929982e-06,2.2214372158050537,0.889699399471283,0.889699399471283,0.0,143.6254425048828,118.0,43926.1484375,-0.0,2062.3974609375,1.0,281.49755859375,284.3862609863281,293.744384765625,296.5002746582031,293.1499938964844,293.1499938964844,281.54998779296875,36146.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958014845848083,1.0,0.0,0.0,3.612803459167481,3.612827062606812,8.709274084139906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.41552734375,0.0,1493.260498046875,1895.4371337890625,0.0,3364.41748046875,0.8970922827720642,1.0,0.0,3.0,1.0,0.0
12418560,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.7513235211372375,0.2482969164848327,0.2261005192995071,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.9260058403015136,0.466866135597229,0.4438549876213074,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.9990000128746032,0.6351374387741089,0.4150533974170685,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.8308687806129456,0.3380648195743561,0.322640061378479,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.7174022197723389,0.2136150151491165,0.9743025898933412,285.4765014648437,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.1093139648437,285.4760131835937,1.0,0.5430366396903992,1.0,1.0,0.0,1.0,-2.8599019050598145,2.8598952293396,6.5773238020483404e-06,2.20954704284668,0.8888160586357117,0.8888160586357117,0.0,138.6109619140625,106.0,43536.765625,-0.0,2012.3834228515625,1.0,281.54180908203125,284.4225769042969,293.7514038085937,296.5303955078125,293.1499938964844,293.1499938964844,281.8500061035156,36142.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911685943603516,1.0,0.0,0.0,3.610491752624512,3.6105153560638414,8.698132205608999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.921875,0.0,1490.7109375,1895.4371337890625,0.0,3321.134521484375,0.896536648273468,1.0,0.0,3.0,1.0,0.0
12418620,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7651049494743347,0.2482331097126007,0.2256921827793121,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.623291015625,0.9457798004150392,0.4661082327365875,0.4427636563777923,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.9990000128746032,0.6435157060623169,0.3919240236282348,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.8456199169158936,0.3380011916160583,0.322208970785141,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7298572063446045,0.2135505378246307,0.9721723198890686,285.623291015625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1487121582031,285.6227722167969,1.0,0.5321686863899231,1.0,1.0,0.0,1.0,-2.827223539352417,2.827217102050781,6.427935204555979e-06,2.184328556060791,0.8882925510406494,0.8882925510406494,0.0,128.2316436767578,109.0,41777.85546875,-0.0,1909.2105712890625,1.0,281.8414001464844,284.6088562011719,293.7187194824219,296.390869140625,293.1499938964844,293.1499938964844,282.1499938964844,36111.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767493963241577,1.0,0.0,0.0,3.606375217437744,3.606398820877075,8.67830920014967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.375,0.0,1485.9957275390625,1895.4371337890625,0.0,3186.110107421875,0.8955956697463989,1.0,0.0,3.0,1.0,0.0
12418680,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7651049494743347,0.2482331097126007,0.2256921827793121,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.623291015625,0.9457798004150392,0.4661082327365875,0.4427636563777923,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.9990000128746032,0.6435157060623169,0.3919240236282348,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.8456199169158936,0.3380011916160583,0.322208970785141,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7298572063446045,0.2135505378246307,0.9721723198890686,285.623291015625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1487121582031,285.6227722167969,1.0,0.5321686863899231,1.0,1.0,0.0,1.0,-2.827223539352417,2.827217102050781,6.427935204555979e-06,2.184328556060791,0.8882925510406494,0.8882925510406494,0.0,128.2316436767578,109.0,41777.85546875,-0.0,1909.2105712890625,1.0,281.8414001464844,284.6088562011719,293.7187194824219,296.390869140625,293.1499938964844,293.1499938964844,282.1499938964844,36111.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767493963241577,1.0,0.0,0.0,3.606375217437744,3.606398820877075,8.67830920014967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.375,0.0,1485.9957275390625,1895.4371337890625,0.0,3186.110107421875,0.8955956697463989,1.0,0.0,3.0,1.0,0.0
12418740,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.7746195197105408,0.2482581585645675,0.2254878431558609,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9582164883613586,0.4654880464076996,0.4419324994087219,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.9990000128746032,0.6526426672935486,0.3774223923683166,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.8557904958724976,0.3380368053913116,0.3220011591911316,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.7382329702377319,0.2136552780866623,0.9714205265045166,285.7783203125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1935729980469,285.7785339355469,1.0,0.5259888172149658,1.0,1.0,0.0,1.0,-2.8073766231536865,2.807370185852051,6.337568265735172e-06,2.168794631958008,0.888192355632782,0.888192355632782,0.0,122.01226806640624,127.0,40139.31640625,-0.0,1848.04443359375,1.0,282.141357421875,284.80145263671875,293.6862487792969,296.2549133300781,293.1499938964844,293.1499938964844,282.45001220703125,36072.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614689111709595,1.0,0.0,0.0,3.603630781173706,3.603654384613037,8.665105610816681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.7275390625,0.0,1482.7222900390625,1895.4371337890625,0.0,3042.781982421875,0.8949571251869202,1.0,0.0,3.0,1.0,0.0
12418800,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.7746195197105408,0.2482581585645675,0.2254878431558609,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9582164883613586,0.4654880464076996,0.4419324994087219,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.9990000128746032,0.6526426672935486,0.3774223923683166,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.8557904958724976,0.3380368053913116,0.3220011591911316,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.7382329702377319,0.2136552780866623,0.9714205265045166,285.7783203125,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1935729980469,285.7785339355469,1.0,0.5259888172149658,1.0,1.0,0.0,1.0,-2.8073766231536865,2.807370185852051,6.337568265735172e-06,2.168794631958008,0.888192355632782,0.888192355632782,0.0,122.01226806640624,127.0,40139.31640625,-0.0,1848.04443359375,1.0,282.141357421875,284.80145263671875,293.6862487792969,296.2549133300781,293.1499938964844,293.1499938964844,282.45001220703125,36072.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614689111709595,1.0,0.0,0.0,3.603630781173706,3.603654384613037,8.665105610816681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.7275390625,0.0,1482.7222900390625,1895.4371337890625,0.0,3042.781982421875,0.8949571251869202,1.0,0.0,3.0,1.0,0.0
12418860,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.7727155089378357,0.2484040260314941,0.225630447268486,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.9551984667778016,0.465042769908905,0.441513329744339,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.9990000128746032,0.6593359112739563,0.3804201185703277,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.8537390828132629,0.3382161259651184,0.3221758306026459,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.7367060780525208,0.2139125168323516,0.9726263284683228,285.9510498046875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2239990234375,285.9523010253906,1.0,0.5280741453170776,1.0,1.0,0.0,1.0,-2.81227707862854,2.8122708797454834,6.359168764902279e-06,2.1723318099975586,0.8888502717018127,0.8888502717018127,0.0,123.29627990722656,145.0,38720.11328125,-0.0,1861.88720703125,1.0,282.4413452148437,285.00665283203125,293.65740966796875,296.1338806152344,293.1499938964844,293.1499938964844,282.75,36011.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463538289070129,1.0,0.0,0.0,3.60305118560791,3.603074789047241,8.662319146424124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.2392578125,0.0,1481.6424560546875,1895.4371337890625,0.0,2901.132080078125,0.8947882652282715,1.0,0.0,3.0,1.0,0.0
12418920,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.7727155089378357,0.2484040260314941,0.225630447268486,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.9551984667778016,0.465042769908905,0.441513329744339,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.9990000128746032,0.6593359112739563,0.3804201185703277,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.8537390828132629,0.3382161259651184,0.3221758306026459,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.7367060780525208,0.2139125168323516,0.9726263284683228,285.9510498046875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2239990234375,285.9523010253906,1.0,0.5280741453170776,1.0,1.0,0.0,1.0,-2.81227707862854,2.8122708797454834,6.359168764902279e-06,2.1723318099975586,0.8888502717018127,0.8888502717018127,0.0,123.29627990722656,145.0,38720.11328125,-0.0,1861.88720703125,1.0,282.4413452148437,285.00665283203125,293.65740966796875,296.1338806152344,293.1499938964844,293.1499938964844,282.75,36011.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463538289070129,1.0,0.0,0.0,3.60305118560791,3.603074789047241,8.662319146424124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.2392578125,0.0,1481.6424560546875,1895.4371337890625,0.0,2901.132080078125,0.8947882652282715,1.0,0.0,3.0,1.0,0.0
12418980,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.7630107998847961,0.2486506998538971,0.2260477989912033,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.9411993622779846,0.4647544622421264,0.441435158252716,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.9990000128746032,0.6621086001396179,0.3957946300506592,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.8433631062507629,0.3385291695594787,0.3226684927940368,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.7283114790916443,0.2142124027013778,0.9750431776046752,286.1365661621094,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2308654785156,286.1382141113281,1.0,0.5355750322341919,1.0,1.0,0.0,1.0,-2.834646224975586,2.83463978767395,6.46069520371384e-06,2.189593315124512,0.8904556035995483,0.8904556035995483,0.0,129.9818115234375,163.0,37444.265625,-0.0,1929.556396484375,1.0,282.7413330078125,285.2198791503906,293.6313781738281,296.0274658203125,293.1499938964844,293.1499938964844,283.04998779296875,35927.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323156237602234,1.0,0.0,0.0,3.6055691242218018,3.605592727661133,8.674430205246608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.2666015625,0.0,1483.7598876953125,1895.4371337890625,0.0,2770.01220703125,0.8952937126159668,1.0,0.0,3.0,1.0,0.0
12419040,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.7630107998847961,0.2486506998538971,0.2260477989912033,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.9411993622779846,0.4647544622421264,0.441435158252716,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.9990000128746032,0.6621086001396179,0.3957946300506592,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.8433631062507629,0.3385291695594787,0.3226684927940368,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.7283114790916443,0.2142124027013778,0.9750431776046752,286.1365661621094,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2308654785156,286.1382141113281,1.0,0.5355750322341919,1.0,1.0,0.0,1.0,-2.834646224975586,2.83463978767395,6.46069520371384e-06,2.189593315124512,0.8904556035995483,0.8904556035995483,0.0,129.9818115234375,163.0,37444.265625,-0.0,1929.556396484375,1.0,282.7413330078125,285.2198791503906,293.6313781738281,296.0274658203125,293.1499938964844,293.1499938964844,283.04998779296875,35927.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323156237602234,1.0,0.0,0.0,3.6055691242218018,3.605592727661133,8.674430205246608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.2666015625,0.0,1483.7598876953125,1895.4371337890625,0.0,2770.01220703125,0.8952937126159668,1.0,0.0,3.0,1.0,0.0
12419100,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.7565167546272278,0.2487853616476059,0.22630275785923,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.9314186573028564,0.4646392166614532,0.4414556324481964,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755126953125,0.9990000128746032,0.6621721386909485,0.4066793620586395,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.273193359375,0.836439847946167,0.3387111723423004,0.322979062795639,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.7225263118743896,0.2143415063619613,0.9763980507850648,286.2742919921875,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2265014648437,286.283447265625,1.0,0.5407692790031433,1.0,1.0,0.0,1.0,-2.8500566482543945,2.850050210952759,6.531197414005874e-06,2.201525926589966,0.8921470642089844,0.8921470642089844,0.0,134.84507751464844,163.0,36338.4140625,-0.0,1978.0064697265625,1.0,282.9973449707031,285.3851623535156,293.5928649902344,295.87939453125,293.1499938964844,293.1499938964844,283.04998779296875,35867.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233691453933716,1.0,0.0,0.0,3.607978343963623,3.608001708984375,8.686025694260024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.44091796875,0.0,1485.9365234375,1895.4371337890625,0.0,2686.81005859375,0.8958249688148499,1.0,0.0,3.0,1.0,0.0
12419160,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.7496838569641113,0.248967245221138,0.2266586571931839,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.9208546876907348,0.4645902812480926,0.4416093826293945,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276062011719,0.9990000128746032,0.6615302562713623,0.4189215898513794,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271789550781,0.8290804624557495,0.3389462232589721,0.3233968615531921,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.7161363959312439,0.2144800275564193,0.9780049324035645,286.327392578125,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.21893310546875,286.3291015625,1.0,0.5466924905776978,1.0,1.0,0.0,1.0,-2.8678131103515625,2.8678066730499268,6.612924607907189e-06,2.215283393859864,0.8930491805076599,0.8930491805076599,0.0,140.47412109375,166.0,36234.6171875,-0.0,2034.5643310546875,1.0,283.041748046875,285.4360656738281,293.6034545898437,295.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,35829.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193009495735168,1.0,0.0,0.0,3.611718416213989,3.61174201965332,8.704043352736335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.837890625,0.0,1489.72802734375,1895.4371337890625,0.0,2649.09423828125,0.8945985436439514,1.0,0.0,3.0,1.0,0.0
12419220,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993530273437,0.740074098110199,0.2488945424556732,0.2270052284002304,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.9062357544898988,0.4640254378318786,0.4415176808834076,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995361328125,0.9990000128746032,0.6585861444473267,0.437054842710495,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.8185920119285583,0.3390290737152099,0.3238942325115204,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.7063308358192444,0.2144107967615127,0.979630410671234,286.39947509765625,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1926574707031,286.3999328613281,1.0,0.5548635125160217,1.0,1.0,0.0,1.0,-2.892483949661255,2.89247727394104,6.7280038820172194e-06,2.234701871871948,0.8941264748573303,0.8941264748573303,0.0,149.0421905517578,169.0,35742.84765625,-0.0,2117.903076171875,1.0,283.1468811035156,285.5192565917969,293.6071472167969,295.9239501953125,293.1499938964844,293.1499938964844,283.1499938964844,35468.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161942958831787,1.0,0.0,0.0,3.59890079498291,3.598924398422241,8.642373927614244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.8505859375,0.0,1473.1397705078125,1895.4371337890625,0.0,2620.348876953125,0.8901118636131287,1.0,0.0,3.0,1.0,0.0
12419280,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993530273437,0.740074098110199,0.2488945424556732,0.2270052284002304,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995056152344,0.9062357544898988,0.4640254378318786,0.4415176808834076,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995361328125,0.9990000128746032,0.6585861444473267,0.437054842710495,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.8185920119285583,0.3390290737152099,0.3238942325115204,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.7063308358192444,0.2144107967615127,0.979630410671234,286.39947509765625,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1926574707031,286.3999328613281,1.0,0.5548635125160217,1.0,1.0,0.0,1.0,-2.892483949661255,2.89247727394104,6.7280038820172194e-06,2.234701871871948,0.8941264748573303,0.8941264748573303,0.0,149.0421905517578,169.0,35742.84765625,-0.0,2117.903076171875,1.0,283.1468811035156,285.5192565917969,293.6071472167969,295.9239501953125,293.1499938964844,293.1499938964844,283.1499938964844,35468.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161942958831787,1.0,0.0,0.0,3.59890079498291,3.598924398422241,8.642373927614244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.8505859375,0.0,1473.1397705078125,1895.4371337890625,0.0,2620.348876953125,0.8901118636131287,1.0,0.0,3.0,1.0,0.0
12419340,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.7322570085525513,0.2482340931892395,0.2267866730690002,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.8953396081924438,0.4628095328807831,0.4407866895198822,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.9990000128746032,0.6545544266700745,0.4518589079380035,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.8098292946815491,0.3385428786277771,0.3238278329372406,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.6978893876075745,0.2138681262731552,0.9789432287216188,286.4068603515625,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1630859375,286.4068298339844,1.0,0.5611060261726379,1.0,1.0,0.0,1.0,-2.908238172531128,2.908231496810913,6.801981726312079e-06,2.247089147567749,0.8932573795318604,0.8932573795318604,0.0,156.10926818847656,172.0,35553.14453125,-0.0,2179.735595703125,1.0,283.14990234375,285.5328674316406,293.5941772460937,295.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,34866.1796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185133337974548,1.0,0.0,0.0,3.565284013748169,3.565307140350342,8.481674171889608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.05224609375,0.0,1432.657958984375,1895.4371337890625,0.0,2641.802001953125,0.8816090822219849,1.0,0.0,3.0,1.0,0.0
12419400,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.7322570085525513,0.2482340931892395,0.2267866730690002,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.8953396081924438,0.4628095328807831,0.4407866895198822,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.9990000128746032,0.6545544266700745,0.4518589079380035,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.8098292946815491,0.3385428786277771,0.3238278329372406,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068908691406,0.6978893876075745,0.2138681262731552,0.9789432287216188,286.4068603515625,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1630859375,286.4068298339844,1.0,0.5611060261726379,1.0,1.0,0.0,1.0,-2.908238172531128,2.908231496810913,6.801981726312079e-06,2.247089147567749,0.8932573795318604,0.8932573795318604,0.0,156.10926818847656,172.0,35553.14453125,-0.0,2179.735595703125,1.0,283.14990234375,285.5328674316406,293.5941772460937,295.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,34866.1796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185133337974548,1.0,0.0,0.0,3.565284013748169,3.565307140350342,8.481674171889608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.05224609375,0.0,1432.657958984375,1895.4371337890625,0.0,2641.802001953125,0.8816090822219849,1.0,0.0,3.0,1.0,0.0
12419460,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.723702609539032,0.2471618950366974,0.2261857539415359,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072265625,0.883716881275177,0.4611136615276336,0.4395870566368103,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.993595540523529,0.6504095792770386,0.4559566378593445,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.7997491955757141,0.337611973285675,0.3233397603034973,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40753173828125,0.6885654926300049,0.2129503488540649,0.9766070246696472,286.4072570800781,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1373596191406,286.4065856933594,1.0,0.5653476715087891,1.0,1.0,0.0,1.0,-2.9075520038604736,2.907545328140259,6.799446964578237e-06,2.246857166290283,0.8908922076225281,0.8908922076225281,0.0,163.43939208984375,175.0,35203.77734375,-0.0,2214.9443359375,1.0,283.1499938964844,285.5415344238281,293.55340576171875,295.8675231933594,293.1499938964844,293.1499938964844,283.1499938964844,34137.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196996450424194,1.0,0.0,0.0,3.518392324447632,3.5184147357940674,8.260033723672677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.77880859375,0.0,1378.1866455078125,1895.4371337890625,0.0,2652.78662109375,0.8700311183929443,1.0,0.0,3.0,1.0,0.0
12419520,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.723702609539032,0.2471618950366974,0.2261857539415359,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072265625,0.883716881275177,0.4611136615276336,0.4395870566368103,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071350097656,0.993595540523529,0.6504095792770386,0.4559566378593445,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.7997491955757141,0.337611973285675,0.3233397603034973,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40753173828125,0.6885654926300049,0.2129503488540649,0.9766070246696472,286.4072570800781,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1373596191406,286.4065856933594,1.0,0.5653476715087891,1.0,1.0,0.0,1.0,-2.9075520038604736,2.907545328140259,6.799446964578237e-06,2.246857166290283,0.8908922076225281,0.8908922076225281,0.0,163.43939208984375,175.0,35203.77734375,-0.0,2214.9443359375,1.0,283.1499938964844,285.5415344238281,293.55340576171875,295.8675231933594,293.1499938964844,293.1499938964844,283.1499938964844,34137.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196996450424194,1.0,0.0,0.0,3.518392324447632,3.5184147357940674,8.260033723672677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.77880859375,0.0,1378.1866455078125,1895.4371337890625,0.0,2652.78662109375,0.8700311183929443,1.0,0.0,3.0,1.0,0.0
