time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.7158880829811096,0.2458493560552597,0.2253048717975616,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.8735928535461426,0.4591263234615326,0.4380435645580292,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.9845060706138612,0.6480575203895569,0.4542647004127502,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.7907539010047913,0.3363922238349914,0.3225145637989044,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.6802408695220947,0.2118054330348968,0.9729424118995668,286.4034423828125,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1225280761719,286.4029846191406,1.0,0.5678249001502991,1.0,1.0,0.0,1.0,-2.897285223007202,2.897278308868408,6.751747150701704e-06,2.239027261734009,0.8870227336883545,0.8870227336883545,0.0,169.7831573486328,178.0,34736.00390625,-0.0,2228.499755859375,1.0,283.1499938964844,285.5487060546875,293.5031433105469,295.7912292480469,293.1499938964844,293.1499938964844,283.1499938964844,33339.22265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183501958847046,1.0,0.0,0.0,3.4608726501464844,3.4608943462371826,7.99216707036976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.8017578125,0.0,1313.8819580078125,1895.4371337890625,0.0,2640.29150390625,0.8560126423835754,1.0,0.0,3.0,1.0,0.0
12419640,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.7158880829811096,0.2458493560552597,0.2253048717975616,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.8735928535461426,0.4591263234615326,0.4380435645580292,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.9845060706138612,0.6480575203895569,0.4542647004127502,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40350341796875,0.7907539010047913,0.3363922238349914,0.3225145637989044,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.6802408695220947,0.2118054330348968,0.9729424118995668,286.4034423828125,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1225280761719,286.4029846191406,1.0,0.5678249001502991,1.0,1.0,0.0,1.0,-2.897285223007202,2.897278308868408,6.751747150701704e-06,2.239027261734009,0.8870227336883545,0.8870227336883545,0.0,169.7831573486328,178.0,34736.00390625,-0.0,2228.499755859375,1.0,283.1499938964844,285.5487060546875,293.5031433105469,295.7912292480469,293.1499938964844,293.1499938964844,283.1499938964844,33339.22265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183501958847046,1.0,0.0,0.0,3.4608726501464844,3.4608943462371826,7.99216707036976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.8017578125,0.0,1313.8819580078125,1895.4371337890625,0.0,2640.29150390625,0.8560126423835754,1.0,0.0,3.0,1.0,0.0
12419700,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.712482750415802,0.2451483309268951,0.2247935682535171,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.869430422782898,0.4580734968185425,0.4371820390224457,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.980657398700714,0.6471517086029053,0.4536788463592529,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.7870221138000488,0.3357177376747131,0.3220090270042419,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.6767584681510925,0.2111867219209671,0.9707618355751038,286.4056091308594,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1167297363281,286.40545654296875,1.0,0.5686849355697632,1.0,1.0,0.0,1.0,-2.891702651977539,2.891695976257324,6.725807907059789e-06,2.234736919403076,0.884619951248169,0.884619951248169,0.0,172.3949737548828,178.0,34457.19921875,-0.0,2231.72265625,1.0,283.1499938964844,285.5565795898437,293.4778137207031,295.7494812011719,293.1499938964844,293.1499938964844,283.1499938964844,32773.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168781995773315,1.0,0.0,0.0,3.421135425567627,3.421156644821167,7.809690600879549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.146484375,0.0,1270.514892578125,1895.4371337890625,0.0,2626.67236328125,0.8491623401641846,1.0,0.0,3.0,1.0,0.0
12419760,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031677246094,0.7092733383178711,0.2444259971380233,0.2242543399333953,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4030456542969,0.8656800389289856,0.4569916725158691,0.4362839162349701,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.977112352848053,0.6462946534156799,0.4531499743461609,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.7836410403251648,0.3350096046924591,0.3214615285396576,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031982421875,0.6735888123512268,0.2105447500944137,0.968426525592804,286.403076171875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1114196777344,286.4027404785156,1.0,0.569362998008728,1.0,1.0,0.0,1.0,-2.88587498664856,2.8858683109283447,6.698773631796939e-06,2.230254888534546,0.8818093538284302,0.8818093538284302,0.0,174.74432373046875,181.0,34222.80859375,-0.0,2233.2099609375,1.0,283.1499938964844,285.55908203125,293.4537658691406,295.7105407714844,293.1499938964844,293.1499938964844,283.1499938964844,32497.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150967359542847,1.0,0.0,0.0,3.3947408199310303,3.394761800765991,7.689649805797671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.44091796875,0.0,1242.91796875,1895.4371337890625,0.0,2610.205810546875,0.8400254845619202,1.0,0.0,3.0,1.0,0.0
12419820,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.7058245539665222,0.2436010241508484,0.2236224114894867,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.8618152737617493,0.4557579159736633,0.4352411925792694,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.973361074924469,0.6453532576560974,0.4525713324546814,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070739746094,0.7801374197006226,0.3341884016990661,0.3208071589469909,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40704345703125,0.6702931523323059,0.2098061144351959,0.9656642079353333,286.4070739746094,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.1058044433594,286.406982421875,1.0,0.569966197013855,1.0,1.0,0.0,1.0,-2.8790602684021,2.8790535926818848,6.667220986855682e-06,2.2250092029571533,0.8783954977989197,0.8783954977989197,0.0,177.16452026367188,181.0,33891.26171875,-0.0,2233.32763671875,1.0,283.1499938964844,285.56915283203125,293.4267883300781,295.6637878417969,293.1499938964844,293.1499938964844,283.1499938964844,31873.30078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127694725990295,1.0,0.0,0.0,3.34719181060791,3.347212314605713,7.475745178453508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.26123046875,0.0,1193.337646484375,1895.4371337890625,0.0,2588.72021484375,0.8313730955123901,1.0,0.0,3.0,1.0,0.0
12419880,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40625,0.7032598853111267,0.2429401725530624,0.2231124341487884,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061889648437,0.8589870929718018,0.4547714591026306,0.4344039857387543,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.9705477952957152,0.6446065902709961,0.4521189928054809,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062194824219,0.7775610089302063,0.333522766828537,0.3202705681324005,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062805175781,0.667862594127655,0.2092117965221405,0.963412344455719,286.4061889648437,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.10162353515625,286.4059753417969,1.0,0.5703468322753906,1.0,1.0,0.0,1.0,-2.8735461235046387,2.873539447784424,6.641739219048759e-06,2.220762014389038,0.8753940463066101,0.8753940463066101,0.0,178.9366455078125,184.0,33667.65234375,-0.0,2232.502685546875,1.0,283.1499938964844,285.57257080078125,293.4063415527344,295.6293640136719,293.1499938964844,293.1499938964844,283.1499938964844,31618.263671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108210563659668,1.0,0.0,0.0,3.320768356323242,3.3207883834838867,7.358180482697207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.27685546875,0.0,1166.974609375,1895.4371337890625,0.0,2570.75634765625,0.8222474455833435,1.0,0.0,3.0,1.0,0.0
12419940,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.6977676749229431,0.2414087951183319,0.2219105660915374,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.853044331073761,0.4524898827075958,0.4324447810649872,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.9644272923469543,0.6428749561309814,0.4510588049888611,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.7721136808395386,0.3319592177867889,0.3189846575260162,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.6627095341682434,0.2078254967927932,0.9580599665641784,286.4126281738281,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0927734375,286.4125366210937,1.0,0.5709827542304993,1.0,1.0,0.0,1.0,-2.860494375228882,2.860487699508667,6.5815975176519714e-06,2.210700511932373,0.8678719401359558,0.8678719401359558,0.0,182.6686553955078,187.0,33074.3203125,-0.0,2228.280517578125,1.0,283.1499938964844,285.5888977050781,293.3592529296875,295.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,30717.7421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059242963790894,1.0,0.0,0.0,3.24006724357605,3.240086555480957,7.004890676398645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.17529296875,0.0,1088.0479736328125,1895.4371337890625,0.0,2525.7119140625,0.8029435276985168,1.0,0.0,3.0,1.0,0.0
12420000,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.6977676749229431,0.2414087951183319,0.2219105660915374,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.853044331073761,0.4524898827075958,0.4324447810649872,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.9644272923469543,0.6428749561309814,0.4510588049888611,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.7721136808395386,0.3319592177867889,0.3189846575260162,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.6627095341682434,0.2078254967927932,0.9580599665641784,286.4126281738281,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0927734375,286.4125366210937,1.0,0.5709827542304993,1.0,1.0,0.0,1.0,-2.860494375228882,2.860487699508667,6.5815975176519714e-06,2.210700511932373,0.8678719401359558,0.8678719401359558,0.0,182.6686553955078,187.0,33074.3203125,-0.0,2228.280517578125,1.0,283.1499938964844,285.5888977050781,293.3592529296875,295.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,30717.7421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059242963790894,1.0,0.0,0.0,3.24006724357605,3.240086555480957,7.004890676398645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.17529296875,0.0,1088.0479736328125,1895.4371337890625,0.0,2525.7119140625,0.8029435276985168,1.0,0.0,3.0,1.0,0.0
12420060,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4221496582031,0.6926063895225525,0.2398397624492645,0.2206640988588333,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.8475849628448486,0.450159341096878,0.4304271936416626,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.95853853225708,0.6410714387893677,0.4499446749687195,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.7670738101005554,0.3303344547748565,0.3176282048225403,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4221496582031,0.6579316258430481,0.206396535038948,0.952459156513214,286.42218017578125,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.084716796875,286.4222106933594,1.0,0.5713998675346375,1.0,1.0,0.0,1.0,-2.846870422363281,2.846863985061645,6.519094768009381e-06,2.2001898288726807,0.8593096137046814,0.8593096137046814,0.0,186.1280975341797,175.0,32443.14453125,-0.0,2221.7578125,1.0,283.1499938964844,285.6080322265625,293.3109436035156,295.4609375,293.1499938964844,293.1499938964844,283.1499938964844,29802.69140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005729913711548,1.0,0.0,0.0,3.1531949043273926,3.1532132625579834,6.634297164964664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.84423828125,0.0,1007.4449462890624,1895.4371337890625,0.0,2476.664794921875,0.7822468876838684,1.0,0.0,3.0,1.0,0.0
12420120,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4221496582031,0.6926063895225525,0.2398397624492645,0.2206640988588333,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.8475849628448486,0.450159341096878,0.4304271936416626,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.95853853225708,0.6410714387893677,0.4499446749687195,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.7670738101005554,0.3303344547748565,0.3176282048225403,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4221496582031,0.6579316258430481,0.206396535038948,0.952459156513214,286.42218017578125,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.084716796875,286.4222106933594,1.0,0.5713998675346375,1.0,1.0,0.0,1.0,-2.846870422363281,2.846863985061645,6.519094768009381e-06,2.2001898288726807,0.8593096137046814,0.8593096137046814,0.0,186.1280975341797,175.0,32443.14453125,-0.0,2221.7578125,1.0,283.1499938964844,285.6080322265625,293.3109436035156,295.4609375,293.1499938964844,293.1499938964844,283.1499938964844,29802.69140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005729913711548,1.0,0.0,0.0,3.1531949043273926,3.1532132625579834,6.634297164964664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.84423828125,0.0,1007.4449462890624,1895.4371337890625,0.0,2476.664794921875,0.7822468876838684,1.0,0.0,3.0,1.0,0.0
12420180,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.6931442022323608,0.238255962729454,0.2191577702760696,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.8485802412033081,0.4477949738502502,0.4281220436096191,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43341064453125,0.960560977458954,0.6391928791999817,0.4485928416252136,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.76805180311203,0.3286665081977844,0.3159743547439575,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.6583189368247986,0.204943761229515,0.9455294609069824,286.4333801269531,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0774841308594,286.4334411621094,1.0,0.5672025084495544,1.0,1.0,0.0,1.0,-2.8303518295288086,2.830345392227173,6.443768597819144e-06,2.187471866607666,0.8496976494789124,0.8496976494789124,0.0,183.13758850097656,163.0,31758.34765625,-0.0,2179.197998046875,1.0,283.1499938964844,285.62896728515625,293.2601928710937,295.3702087402344,293.1499938964844,293.1499938964844,283.1499938964844,28880.958984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947460412979126,1.0,0.0,0.0,3.060391664505005,3.06040906906128,6.249529747037741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.177734375,0.0,926.1461791992188,1895.4371337890625,0.0,2423.48974609375,0.7602238059043884,1.0,0.0,3.0,1.0,0.0
12420240,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.6931442022323608,0.238255962729454,0.2191577702760696,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.8485802412033081,0.4477949738502502,0.4281220436096191,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43341064453125,0.960560977458954,0.6391928791999817,0.4485928416252136,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333801269531,0.76805180311203,0.3286665081977844,0.3159743547439575,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.6583189368247986,0.204943761229515,0.9455294609069824,286.4333801269531,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0774841308594,286.4334411621094,1.0,0.5672025084495544,1.0,1.0,0.0,1.0,-2.8303518295288086,2.830345392227173,6.443768597819144e-06,2.187471866607666,0.8496976494789124,0.8496976494789124,0.0,183.13758850097656,163.0,31758.34765625,-0.0,2179.197998046875,1.0,283.1499938964844,285.62896728515625,293.2601928710937,295.3702087402344,293.1499938964844,293.1499938964844,283.1499938964844,28880.958984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947460412979126,1.0,0.0,0.0,3.060391664505005,3.06040906906128,6.249529747037741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.177734375,0.0,926.1461791992188,1895.4371337890625,0.0,2423.48974609375,0.7602238059043884,1.0,0.0,3.0,1.0,0.0
12420300,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425964355469,0.6948985457420349,0.2374738156795501,0.2183489650487899,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427795410156,0.850752055644989,0.4466109573841095,0.426900178194046,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428405761719,0.9635933041572572,0.638236403465271,0.4478534460067749,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427185058594,0.7701038718223572,0.3278283178806305,0.3150762021541595,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425048828125,0.6598528027534485,0.2042215019464492,0.94176584482193,286.4427795410156,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0742492675781,286.4431457519531,1.0,0.5641466379165649,1.0,1.0,0.0,1.0,-2.821420192718506,2.82141375541687,6.403179213521071e-06,2.1805758476257324,0.8445453643798828,0.8445453643798828,0.0,180.02392578125,163.0,31367.78125,-0.0,2149.168212890625,1.0,283.1499938964844,285.64361572265625,293.2333984375,295.32098388671875,293.1499938964844,293.1499938964844,283.1499938964844,28274.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915762066841125,1.0,0.0,0.0,3.004202127456665,3.0042192935943604,6.022150955686811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.3232421875,0.0,878.7979736328125,1895.4371337890625,0.0,2394.671875,0.7496460676193237,1.0,0.0,3.0,1.0,0.0
12420360,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.6973904371261597,0.2366980165243148,0.2175232917070388,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466857910156,0.8537697196006775,0.4454257786273956,0.4256539940834045,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4467163085937,0.9675398468971252,0.637269139289856,0.4470913410186767,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466552734375,0.7729422450065613,0.3269879221916199,0.3141514360904693,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465637207031,0.6620647311210632,0.2035033702850341,0.9378979206085204,286.4466857910156,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0713195800781,286.44683837890625,1.0,0.5606310367584229,1.0,1.0,0.0,1.0,-2.8122541904449463,2.8122477531433105,6.361651685438119e-06,2.1734960079193115,0.8390522599220276,0.8390522599220276,0.0,176.2023468017578,151.0,31028.4140625,-0.0,2115.528076171875,1.0,283.1499938964844,285.6522216796875,293.2065734863281,295.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,27959.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882770895957947,1.0,0.0,0.0,2.9619228839874268,2.9619393348693848,5.853839866176713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.5009765625,0.0,845.10107421875,1895.4371337890625,0.0,2364.763671875,0.7369486093521118,1.0,0.0,3.0,1.0,0.0
12420420,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.7040723562240601,0.2351665198802948,0.215835839509964,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635314941406,0.8618459701538086,0.4430594146251678,0.4231058955192566,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46356201171875,0.9772003889083862,0.6353201866149902,0.4455094337463379,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634704589844,0.7804903984069824,0.3253055810928345,0.3122428655624389,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633178710937,0.6681166887283325,0.2020808607339859,0.9299594163894652,286.4635009765625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.066162109375,286.4638366699219,1.0,0.552670419216156,1.0,1.0,0.0,1.0,-2.7934281826019287,2.793421745300293,6.276766725932248e-06,2.158947467803955,0.8274524807929993,0.8274524807929993,0.0,167.19769287109375,139.0,30257.923828125,-0.0,2041.5626220703125,1.0,283.1499938964844,285.6788635253906,293.1506042480469,295.1720886230469,293.1499938964844,293.1499938964844,283.1499938964844,27026.802734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811117172241211,1.0,0.0,0.0,2.857513666152954,2.857529163360596,5.448412139230641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.40576171875,0.0,764.7241821289062,1895.4371337890625,0.0,2300.12744140625,0.7123594284057617,1.0,0.0,3.0,1.0,0.0
12420480,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46337890625,0.7040723562240601,0.2351665198802948,0.215835839509964,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4635314941406,0.8618459701538086,0.4430594146251678,0.4231058955192566,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46356201171875,0.9772003889083862,0.6353201866149902,0.4455094337463379,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4634704589844,0.7804903984069824,0.3253055810928345,0.3122428655624389,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633178710937,0.6681166887283325,0.2020808607339859,0.9299594163894652,286.4635009765625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.066162109375,286.4638366699219,1.0,0.552670419216156,1.0,1.0,0.0,1.0,-2.7934281826019287,2.793421745300293,6.276766725932248e-06,2.158947467803955,0.8274524807929993,0.8274524807929993,0.0,167.19769287109375,139.0,30257.923828125,-0.0,2041.5626220703125,1.0,283.1499938964844,285.6788635253906,293.1506042480469,295.1720886230469,293.1499938964844,293.1499938964844,283.1499938964844,27026.802734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811117172241211,1.0,0.0,0.0,2.857513666152954,2.857529163360596,5.448412139230641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.40576171875,0.0,764.7241821289062,1895.4371337890625,0.0,2300.12744140625,0.7123594284057617,1.0,0.0,3.0,1.0,0.0
12420540,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48419189453125,0.712632954120636,0.2336582839488983,0.214126169681549,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.8724709749221802,0.4406997561454773,0.420517086982727,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.9883184432983398,0.6333574056625366,0.4438820779323578,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4843139648437,0.7903115749359131,0.3236213028430938,0.3102859556674957,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841003417969,0.6761799454689026,0.2006759494543075,0.921881377696991,286.484375,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0619201660156,286.48486328125,1.0,0.5438516139984131,1.0,1.0,0.0,1.0,-2.7742459774017334,2.774240016937256,6.190850854181917e-06,2.144118309020996,0.8149451017379761,0.8149451017379761,0.0,157.0099639892578,127.0,29449.794921875,-0.0,1962.357666015625,1.0,283.1499938964844,285.7093200683594,293.0927429199219,295.0662536621094,293.1499938964844,293.1499938964844,283.1499938964844,26088.767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732260227203369,1.0,0.0,0.0,2.7476344108581543,2.7476489543914795,5.037455252931977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.25830078125,0.0,686.053955078125,1895.4371337890625,0.0,2229.5390625,0.6865785717964172,1.0,0.0,3.0,1.0,0.0
12420600,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48419189453125,0.712632954120636,0.2336582839488983,0.214126169681549,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.484375,0.8724709749221802,0.4406997561454773,0.420517086982727,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844665527344,0.9883184432983398,0.6333574056625366,0.4438820779323578,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4843139648437,0.7903115749359131,0.3236213028430938,0.3102859556674957,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841003417969,0.6761799454689026,0.2006759494543075,0.921881377696991,286.484375,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0619201660156,286.48486328125,1.0,0.5438516139984131,1.0,1.0,0.0,1.0,-2.7742459774017334,2.774240016937256,6.190850854181917e-06,2.144118309020996,0.8149451017379761,0.8149451017379761,0.0,157.0099639892578,127.0,29449.794921875,-0.0,1962.357666015625,1.0,283.1499938964844,285.7093200683594,293.0927429199219,295.0662536621094,293.1499938964844,293.1499938964844,283.1499938964844,26088.767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732260227203369,1.0,0.0,0.0,2.7476344108581543,2.7476489543914795,5.037455252931977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.25830078125,0.0,686.053955078125,1895.4371337890625,0.0,2229.5390625,0.6865785717964172,1.0,0.0,3.0,1.0,0.0
12420660,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.721254825592041,0.2323281913995742,0.2125930190086364,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.8840856552124023,0.4385994970798492,0.4181877672672272,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.9986830353736876,0.6316044926643372,0.4423200190067291,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.8008984327316284,0.322115421295166,0.3085134923458099,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.6850289106369019,0.1994339227676391,0.9146180152893066,286.5077819824219,287.469970703125,292.1177673339844,290.0821228027344,292.1192626953125,297.0588073730469,286.5085144042969,1.0,0.5354881286621094,1.0,1.0,0.0,1.0,-2.7568368911743164,2.756830930709839,6.113406470831251e-06,2.1306681632995605,0.8030512928962708,0.8030512928962708,0.0,147.34349060058594,127.0,28686.96875,-0.0,1889.4034423828125,1.0,283.1499938964844,285.74102783203125,293.0394287109375,294.9677429199219,293.1499938964844,293.1499938964844,283.1499938964844,25207.5625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655351758003235,1.0,0.0,0.0,2.6430978775024414,2.6431117057800293,4.661437458253204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.48974609375,0.0,616.467041015625,1895.4371337890625,0.0,2161.29443359375,0.6650617718696594,1.0,0.0,3.0,1.0,0.0
12420720,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093078613281,0.7222113609313965,0.2321687787771225,0.2124156504869461,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096130371094,0.8854212760925293,0.4383482038974762,0.4179159700870514,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097045898437,0.9990000128746032,0.631411075592041,0.4415715038776397,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094909667969,0.8021060824394226,0.3219342827796936,0.3083069920539856,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.6860420107841492,0.1992853581905365,0.9137778878211976,286.50958251953125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0584411621094,286.5101928710937,1.0,0.5344470143318176,1.0,1.0,0.0,1.0,-2.754152774810791,2.754146814346313,6.101633516664151e-06,2.128652334213257,0.8015797734260559,0.8015797734260559,0.0,146.27035522460938,115.0,28602.150390625,-0.0,1880.1795654296875,1.0,283.1499938964844,285.74371337890625,293.0332336425781,294.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,25148.30078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646052241325378,1.0,0.0,0.0,2.632767915725708,2.632781505584717,4.6250718810370017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.2138671875,0.0,610.0086059570312,1895.4371337890625,0.0,2153.08544921875,0.6597238183021545,1.0,0.0,3.0,1.0,0.0
12420780,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7299744486808777,0.2306240350008011,0.2107594460248947,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.529541015625,0.8964971303939819,0.4359342753887176,0.4153665006160736,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295715332031,0.9990000128746032,0.6315310001373291,0.4242021143436432,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52947998046875,0.8118838667869568,0.3201780915260315,0.3063706755638122,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52935791015625,0.6943469643592834,0.1978493332862854,0.9059624075889589,286.5295104980469,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0576477050781,286.5297241210937,1.0,0.5236465930938721,1.0,1.0,0.0,1.0,-2.716515064239502,2.7165091037750244,5.936269189987797e-06,2.099687099456787,0.7872576713562012,0.7872576713562012,0.0,137.11105346679688,103.0,27623.328125,-0.0,1779.9859619140625,1.0,283.1499938964844,285.7752685546875,292.9707336425781,294.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,24198.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550312876701355,1.0,0.0,0.0,2.512448072433472,2.512460708618164,4.211992461478076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.30419921875,0.0,536.81640625,1895.4371337890625,0.0,2069.135009765625,0.6316931843757629,1.0,0.0,3.0,1.0,0.0
12420840,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.7299744486808777,0.2306240350008011,0.2107594460248947,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.529541015625,0.8964971303939819,0.4359342753887176,0.4153665006160736,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295715332031,0.9990000128746032,0.6315310001373291,0.4242021143436432,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.52947998046875,0.8118838667869568,0.3201780915260315,0.3063706755638122,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52935791015625,0.6943469643592834,0.1978493332862854,0.9059624075889589,286.5295104980469,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0576477050781,286.5297241210937,1.0,0.5236465930938721,1.0,1.0,0.0,1.0,-2.716515064239502,2.7165091037750244,5.936269189987797e-06,2.099687099456787,0.7872576713562012,0.7872576713562012,0.0,137.11105346679688,103.0,27623.328125,-0.0,1779.9859619140625,1.0,283.1499938964844,285.7752685546875,292.9707336425781,294.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,24198.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550312876701355,1.0,0.0,0.0,2.512448072433472,2.512460708618164,4.211992461478076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.30419921875,0.0,536.81640625,1895.4371337890625,0.0,2069.135009765625,0.6316931843757629,1.0,0.0,3.0,1.0,0.0
12420900,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5426025390625,0.734417200088501,0.2298363000154495,0.2099034637212753,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429077148437,0.9028639197349548,0.4347071051597595,0.414058119058609,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.9990000128746032,0.6329262852668762,0.4142465889453888,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54278564453125,0.8172246217727661,0.3192795217037201,0.305369108915329,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5425109863281,0.6991288065910339,0.197122722864151,0.9019554853439332,286.5428771972656,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.06011962890625,286.54351806640625,1.0,0.5178225636482239,1.0,1.0,0.0,1.0,-2.695960521697998,2.6959545612335205,5.846743079018779e-06,2.083784341812134,0.7797814607620239,0.7797814607620239,0.0,132.28091430664062,103.0,27075.5703125,-0.0,1727.10400390625,1.0,283.1499938964844,285.7951965332031,292.93756103515625,294.77392578125,293.1499938964844,293.1499938964844,283.1499938964844,23577.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496540546417236,1.0,0.0,0.0,2.442901611328125,2.44291353225708,3.982036957950186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.66943359375,0.0,496.9639892578125,1895.4371337890625,0.0,2022.4588623046875,0.6181991100311279,1.0,0.0,3.0,1.0,0.0
12420960,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5501708984375,0.7393485307693481,0.2290433794260025,0.2090408205986023,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55035400390625,0.9101722836494446,0.4334713220596313,0.4127404689788818,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5504150390625,0.9990000128746032,0.6350290775299072,0.4037361145019531,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55029296875,0.8229800462722778,0.3183712363243103,0.304356187582016,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5500793457031,0.7043931484222412,0.1963927298784256,0.897915244102478,286.55035400390625,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0658874511719,286.5507202148437,1.0,0.5117641091346741,1.0,1.0,0.0,1.0,-2.6746387481689453,2.674633026123047,5.754590802098392e-06,2.067286491394043,0.7719913721084595,0.7719913721084595,0.0,127.30656433105467,91.0,26587.181640625,-0.0,1673.2066650390625,1.0,283.1499938964844,285.8089294433594,292.9046630859375,294.71142578125,293.1499938964844,293.1499938964844,283.1499938964844,23246.638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439427375793457,1.0,0.0,0.0,2.387091398239136,2.3871028423309326,3.802169032951497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.84521484375,0.0,467.26849365234375,1895.4371337890625,0.0,1973.281005859375,0.6026096343994141,1.0,0.0,3.0,1.0,0.0
12421020,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56854248046875,0.7464612126350403,0.2280286997556686,0.2079248577356338,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688781738281,0.921212375164032,0.4318868517875671,0.4110369086265564,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5689697265625,0.9990000128746032,0.6385079026222229,0.3895291984081268,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687561035156,0.8310754895210266,0.3172018229961395,0.3030412495136261,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56842041015625,0.711781919002533,0.1954655051231384,0.89271479845047,286.56884765625,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0789489746094,286.5696716308594,1.0,0.5037087798118591,1.0,1.0,0.0,1.0,-2.646350145339966,2.6463446617126465,5.63344747206429e-06,2.0453927516937256,0.7618147134780884,0.7618147134780884,0.0,120.78313446044922,91.0,25870.919921875,-0.0,1603.2506103515625,1.0,283.1499938964844,285.8358764648437,292.8613586425781,294.6260986328125,293.1499938964844,293.1499938964844,283.1499938964844,22511.19921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360318303108215,1.0,0.0,0.0,2.298475742340088,2.2984867095947266,3.525114493641013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.23291015625,0.0,421.65338134765625,1895.4371337890625,0.0,1905.8760986328125,0.5848516821861267,1.0,0.0,3.0,1.0,0.0
12421080,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.57525634765625,0.7509260177612305,0.2274563312530517,0.2072970271110534,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.9281840324401855,0.4309921264648437,0.4100776314735412,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5756225585937,0.9990000128746032,0.6407654285430908,0.3811630606651306,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.575439453125,0.8360798954963684,0.3165392279624939,0.3022981286048889,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751647949219,0.7161248326301575,0.1949503123760223,0.8898096680641174,286.57550048828125,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0889587402344,286.5760803222656,1.0,0.4990423917770386,1.0,1.0,0.0,1.0,-2.6300065517425537,2.630000829696656,5.564040748140542e-06,2.0327420234680176,0.7558807730674744,0.7558807730674744,0.0,117.0501937866211,94.0,25505.65625,-0.0,1563.6163330078125,1.0,283.1499938964844,285.8470153808594,292.8375549316406,294.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,22278.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313915491104126,1.0,0.0,0.0,2.257054567337036,2.257065296173096,3.399206320864323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.787109375,0.0,401.9107971191406,1895.4371337890625,0.0,1866.7430419921875,0.5725539326667786,1.0,0.0,3.0,1.0,0.0
12421140,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.7580815553665161,0.2259082198143005,0.2057107239961624,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138916015625,0.9393308162689208,0.4285579323768616,0.4075791239738464,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.9990000128746032,0.6468856930732727,0.3673437833786011,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136474609375,0.8441818952560425,0.3147331476211548,0.3003907203674316,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130676269531,0.722710132598877,0.1935919523239135,0.88267582654953,286.6138000488281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.11871337890625,286.6153564453125,1.0,0.4909886121749878,1.0,1.0,0.0,1.0,-2.5976102352142334,2.597604751586914,5.427281394076999e-06,2.007441282272339,0.7391393780708313,0.7391393780708313,0.0,110.84554290771484,97.0,24448.55859375,-0.0,1491.6865234375,1.0,283.1499938964844,285.8959045410156,292.7707214355469,294.4478759765625,293.1499938964844,293.1499938964844,283.1499938964844,21284.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176240086555481,1.0,0.0,0.0,2.123290777206421,2.123300552368164,3.008238991242252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.68603515625,0.0,341.42901611328125,1895.4371337890625,0.0,1752.5169677734375,0.5447397828102112,1.0,0.0,3.0,1.0,0.0
12421200,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.7580815553665161,0.2259082198143005,0.2057107239961624,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138916015625,0.9393308162689208,0.4285579323768616,0.4075791239738464,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.9990000128746032,0.6468856930732727,0.3673437833786011,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136474609375,0.8441818952560425,0.3147331476211548,0.3003907203674316,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130676269531,0.722710132598877,0.1935919523239135,0.88267582654953,286.6138000488281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.11871337890625,286.6153564453125,1.0,0.4909886121749878,1.0,1.0,0.0,1.0,-2.5976102352142334,2.597604751586914,5.427281394076999e-06,2.007441282272339,0.7391393780708313,0.7391393780708313,0.0,110.84554290771484,97.0,24448.55859375,-0.0,1491.6865234375,1.0,283.1499938964844,285.8959045410156,292.7707214355469,294.4478759765625,293.1499938964844,293.1499938964844,283.1499938964844,21284.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176240086555481,1.0,0.0,0.0,2.123290777206421,2.123300552368164,3.008238991242252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.68603515625,0.0,341.42901611328125,1895.4371337890625,0.0,1752.5169677734375,0.5447397828102112,1.0,0.0,3.0,1.0,0.0
12421260,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6320495605469,0.7601021528244019,0.225066676735878,0.2049027532339096,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6326599121094,0.9425163865089417,0.4272474646568298,0.4062885046005249,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327514648437,0.9990000128746032,0.6495510935783386,0.3629453480243683,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324157714844,0.8465457558631897,0.3137515485286712,0.2994096875190735,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318664550781,0.7245224714279175,0.1928732991218567,0.8791573643684387,286.632568359375,287.89263916015625,291.77691650390625,289.8058166503906,291.77850341796875,297.1307983398437,286.6341247558594,1.0,0.4879504740238189,1.0,1.0,0.0,1.0,-2.584393262863159,2.584388017654419,5.37206324224826e-06,1.9971626996994016,0.7297278046607971,0.7297278046607971,0.0,108.81417083740234,97.0,23950.744140625,-0.0,1465.0091552734375,1.0,283.1499938964844,285.9189147949219,292.7371520996094,294.3828125,293.1499938964844,293.1499938964844,283.1499938964844,21007.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101568579673767,1.0,0.0,0.0,2.062776565551758,2.0627858638763428,2.839211674654507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.21484375,0.0,316.9462280273437,1895.4371337890625,0.0,1691.8123779296875,0.5313606858253479,1.0,0.0,3.0,1.0,0.0
12421320,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478881835937,0.7609434723854065,0.2243449538946151,0.2042298167943954,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64849853515625,0.9439452290534972,0.4261353015899658,0.4052141010761261,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.64862060546875,0.9990000128746032,0.6514022946357727,0.3605404794216156,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64825439453125,0.8476057648658752,0.3129117786884308,0.2985914349555969,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.647705078125,0.7252782583236694,0.1922623515129089,0.8762747645378113,286.6484375,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1382751464844,286.6500244140625,1.0,0.4859639704227447,1.0,1.0,0.0,1.0,-2.5749542713165283,2.574949026107788,5.332811269909144e-06,1.989826321601868,0.7215999960899353,0.7215999960899353,0.0,107.63661193847656,100.0,23547.28515625,-0.0,1447.307861328125,1.0,283.1499938964844,285.9379272460937,292.7098693847656,294.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,20838.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040314674377441,1.0,0.0,0.0,2.0141372680664062,2.014146327972412,2.7068955432696384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.408203125,0.0,298.3953552246094,1895.4371337890625,0.0,1642.713134765625,0.5207396149635315,1.0,0.0,3.0,1.0,0.0
12421380,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.7609376311302185,0.223135843873024,0.203130230307579,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753845214844,0.944317102432251,0.4242915213108063,0.4034624695777893,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.9990000128746032,0.653752326965332,0.3586076498031616,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67510986328125,0.8478453755378723,0.3115077018737793,0.2972528636455536,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745300292969,0.7252845764160156,0.1912380903959274,0.8716015815734863,286.67529296875,288.0027770996094,291.6880798339844,289.73046875,291.689697265625,297.1458740234375,286.677001953125,1.0,0.4835712015628814,1.0,1.0,0.0,1.0,-2.561979293823242,2.561974048614502,5.279103334032698e-06,1.979748249053955,0.7079023718833923,0.7079023718833923,0.0,106.51104736328124,100.0,22902.91796875,-0.0,1425.3192138671875,1.0,283.1499938964844,285.96929931640625,292.6656188964844,294.24664306640625,293.1499938964844,293.1499938964844,283.1499938964844,20648.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943399906158447,1.0,0.0,0.0,1.936991691589356,1.937000393867493,2.503507516848913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.107421875,0.0,270.8666381835937,1895.4371337890625,0.0,1566.3748779296875,0.5041249990463257,1.0,0.0,3.0,1.0,0.0
