time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68389892578125,0.7605924010276794,0.2227344810962677,0.2027714848518371,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.943952202796936,0.4236840903759002,0.4028922021389007,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846618652344,0.9990000128746032,0.6543394327163696,0.3584675788879394,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.847551703453064,0.3110420405864715,0.2968156337738037,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6836853027344,0.724979043006897,0.1908959299325943,0.8700768947601318,286.6844787597656,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.14715576171875,286.68621826171875,1.0,0.4829982817173004,1.0,1.0,0.0,1.0,-2.5583362579345703,2.55833101272583,5.264078026812058e-06,1.9769207239151,0.7033304572105408,0.7033304572105408,0.0,106.33753967285156,103.0,22695.59765625,-0.0,1419.8028564453125,1.0,283.1499938964844,285.979736328125,292.6510925292969,294.2195739746094,293.1499938964844,293.1499938964844,283.1499938964844,20605.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691265344619751,1.0,0.0,0.0,1.9122806787490845,1.9122891426086424,2.440038429085689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.8642578125,0.0,262.5150146484375,1895.4371337890625,0.0,1542.5142822265625,0.4988636374473572,1.0,0.0,3.0,1.0,0.0
12421500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.703125,0.7594941258430481,0.2219142615795135,0.202045202255249,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7038269042969,0.9426411390304564,0.4224476516246795,0.4017389118671417,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039489746094,0.9990000128746032,0.6553014516830444,0.3587559163570404,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7035522460937,0.846523642539978,0.3100904524326324,0.2959294617176056,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.702880859375,0.7239959239959717,0.1901914626359939,0.8669768571853638,286.7037353515625,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.14825439453125,286.70556640625,1.0,0.4820787012577057,1.0,1.0,0.0,1.0,-2.55163311958313,2.5516278743743896,5.236490778770531e-06,1.971720218658448,0.6939432621002197,0.6939432621002197,0.0,106.21076202392578,103.0,22277.33203125,-0.0,1410.5255126953125,1.0,283.1499938964844,286.0013122558594,292.62127685546875,294.1647033691406,293.1499938964844,293.1499938964844,283.1499938964844,20537.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685131311416626,1.0,0.0,0.0,1.862589120864868,1.8625973463058472,2.314874762987529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.12109375,0.0,246.3518829345703,1895.4371337890625,0.0,1495.4459228515625,0.4883650541305542,1.0,0.0,3.0,1.0,0.0
12421560,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234802246094,0.7579088807106018,0.2210864722728729,0.2013204991817474,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72418212890625,0.940617561340332,0.4212052822113037,0.4005891680717468,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.9990000128746032,0.6559637784957886,0.3597543239593506,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7239074707031,0.8449651598930359,0.3091295659542084,0.2950434684753418,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.7225574851036072,0.1894715130329132,0.8638546466827393,286.7240905761719,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.14752197265625,286.72607421875,1.0,0.4814584851264953,1.0,1.0,0.0,1.0,-2.5457630157470703,2.54575777053833,5.212399628362618e-06,1.9671696424484253,0.6843949556350708,0.6843949556350708,0.0,106.3631820678711,106.0,21860.25,-0.0,1403.5792236328125,1.0,283.1499938964844,286.02362060546875,292.5908508300781,294.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,20489.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790831685066223,1.0,0.0,0.0,1.8132473230361936,1.8132553100585933,2.193852708387567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.45751953125,0.0,231.1021728515625,1895.4371337890625,0.0,1449.7540283203125,0.4780475795269012,1.0,0.0,3.0,1.0,0.0
12421620,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677307128906,0.753707766532898,0.2194171547889709,0.1998770833015442,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685546875,0.9349839091300964,0.4187096655368805,0.3982992172241211,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.9990000128746032,0.6565532088279724,0.3633281886577606,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682189941406,0.8407171368598938,0.3071885406970978,0.2932728230953216,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.7186472415924072,0.1879910379648208,0.8575268983840942,286.7684631347656,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1419372558594,286.77069091796875,1.0,0.4808850586414337,1.0,1.0,0.0,1.0,-2.535839080810547,2.535833835601806,5.171815246285405e-06,1.9594846963882449,0.6648776531219482,0.6648776531219482,0.0,107.29426574707033,109.0,21021.033203125,-0.0,1394.807373046875,1.0,283.1499938964844,286.07086181640625,292.5279846191406,293.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,20428.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669787168502808,1.0,0.0,0.0,1.714793682098389,1.7148011922836304,1.9620820523869045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.89453125,0.0,202.85934448242188,1895.4371337890625,0.0,1360.5416259765625,0.4577580094337463,1.0,0.0,3.0,1.0,0.0
12421680,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677307128906,0.753707766532898,0.2194171547889709,0.1998770833015442,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685546875,0.9349839091300964,0.4187096655368805,0.3982992172241211,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.9990000128746032,0.6565532088279724,0.3633281886577606,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682189941406,0.8407171368598938,0.3071885406970978,0.2932728230953216,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674560546875,0.7186472415924072,0.1879910379648208,0.8575268983840942,286.7684631347656,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1419372558594,286.77069091796875,1.0,0.4808850586414337,1.0,1.0,0.0,1.0,-2.535839080810547,2.535833835601806,5.171815246285405e-06,1.9594846963882449,0.6648776531219482,0.6648776531219482,0.0,107.29426574707033,109.0,21021.033203125,-0.0,1394.807373046875,1.0,283.1499938964844,286.07086181640625,292.5279846191406,293.9968566894531,293.1499938964844,293.1499938964844,283.1499938964844,20428.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669787168502808,1.0,0.0,0.0,1.714793682098389,1.7148011922836304,1.9620820523869045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.89453125,0.0,202.85934448242188,1895.4371337890625,0.0,1360.5416259765625,0.4577580094337463,1.0,0.0,3.0,1.0,0.0
12421740,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172607421875,0.7485713362693787,0.2177402526140213,0.1984454840421676,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182067871094,0.92780601978302,0.4162089824676513,0.3960242867469787,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.9990000128746032,0.656292736530304,0.3684855699539184,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.8354206085205078,0.3052321374416351,0.2915072441101074,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7136319875717163,0.1864643841981887,0.8510868549346924,286.8180847167969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1322631835937,286.8205871582031,1.0,0.4809924066066742,1.0,1.0,0.0,1.0,-2.527721881866455,2.527716875076294,5.138760116096819e-06,1.9532091617584229,0.644843339920044,0.644843339920044,0.0,108.87092590332033,112.0,20167.724609375,-0.0,1391.184326171875,1.0,283.1499938964844,286.1220397949219,292.462646484375,293.8809814453125,293.1499938964844,293.1499938964844,283.1499938964844,20386.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544991135597229,1.0,0.0,0.0,1.61618971824646,1.6161967515945437,1.742922393077606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.79833984375,0.0,177.25755310058594,1895.4371337890625,0.0,1271.851318359375,0.4378280341625213,1.0,0.0,3.0,1.0,0.0
12421800,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172607421875,0.7485713362693787,0.2177402526140213,0.1984454840421676,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182067871094,0.92780601978302,0.4162089824676513,0.3960242867469787,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.9990000128746032,0.656292736530304,0.3684855699539184,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.8354206085205078,0.3052321374416351,0.2915072441101074,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7136319875717163,0.1864643841981887,0.8510868549346924,286.8180847167969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1322631835937,286.8205871582031,1.0,0.4809924066066742,1.0,1.0,0.0,1.0,-2.527721881866455,2.527716875076294,5.138760116096819e-06,1.9532091617584229,0.644843339920044,0.644843339920044,0.0,108.87092590332033,112.0,20167.724609375,-0.0,1391.184326171875,1.0,283.1499938964844,286.1220397949219,292.462646484375,293.8809814453125,293.1499938964844,293.1499938964844,283.1499938964844,20386.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544991135597229,1.0,0.0,0.0,1.61618971824646,1.6161967515945437,1.742922393077606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.79833984375,0.0,177.25755310058594,1895.4371337890625,0.0,1271.851318359375,0.4378280341625213,1.0,0.0,3.0,1.0,0.0
12421860,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719482421875,0.7429540157318115,0.2160658091306686,0.1970288753509521,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.9197818636894226,0.413713663816452,0.3937674760818481,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.9990000128746032,0.6553499102592468,0.3746647238731384,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725891113281,0.8295423984527588,0.3032712340354919,0.2897506952285766,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716125488281,0.7077387571334839,0.1849053353071212,0.8445612192153931,286.87286376953125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1199951171875,286.8756408691406,1.0,0.4815579354763031,1.0,1.0,0.0,1.0,-2.520780324935913,2.520775079727173,5.110593065182911e-06,1.9478505849838257,0.624372661113739,0.624372661113739,0.0,110.88884735107422,115.0,19295.875,-0.0,1390.9735107421875,1.0,283.1499938964844,286.1770324707031,292.3956604003906,293.76220703125,293.1499938964844,293.1499938964844,283.1499938964844,20337.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413495540618896,1.0,0.0,0.0,1.5175340175628662,1.517540693283081,1.5366335048838664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.2099609375,0.0,154.0916290283203,1895.4371337890625,0.0,1182.2373046875,0.4182811081409454,1.0,0.0,3.0,1.0,0.0
12421920,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719482421875,0.7429540157318115,0.2160658091306686,0.1970288753509521,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.9197818636894226,0.413713663816452,0.3937674760818481,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.9990000128746032,0.6553499102592468,0.3746647238731384,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725891113281,0.8295423984527588,0.3032712340354919,0.2897506952285766,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716125488281,0.7077387571334839,0.1849053353071212,0.8445612192153931,286.87286376953125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1199951171875,286.8756408691406,1.0,0.4815579354763031,1.0,1.0,0.0,1.0,-2.520780324935913,2.520775079727173,5.110593065182911e-06,1.9478505849838257,0.624372661113739,0.624372661113739,0.0,110.88884735107422,115.0,19295.875,-0.0,1390.9735107421875,1.0,283.1499938964844,286.1770324707031,292.3956604003906,293.76220703125,293.1499938964844,293.1499938964844,283.1499938964844,20337.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413495540618896,1.0,0.0,0.0,1.5175340175628662,1.517540693283081,1.5366335048838664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.2099609375,0.0,154.0916290283203,1895.4371337890625,0.0,1182.2373046875,0.4182811081409454,1.0,0.0,3.0,1.0,0.0
12421980,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.7371249794960022,0.2143999338150024,0.1956295669078827,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.911481499671936,0.4112316071987152,0.3915327191352844,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.9990000128746032,0.6538119316101074,0.3815129995346069,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320678710937,0.8233389258384705,0.3013125956058502,0.2880061268806457,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.7012984752655029,0.1833250224590301,0.8379806280136108,286.932373046875,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.10614013671875,286.93536376953125,1.0,0.4824452102184295,1.0,1.0,0.0,1.0,-2.514639139175415,2.514634132385254,5.085752491140738e-06,1.9431164264678955,0.6035113334655762,0.6035113334655762,0.0,113.22173309326172,118.0,18405.779296875,-0.0,1393.12841796875,1.0,283.1499938964844,286.2355041503906,292.327880859375,293.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,20270.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273365020751953,1.0,0.0,0.0,1.4194456338882446,1.4194519519805908,1.3444075364077437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4306640625,0.0,133.3104705810547,1895.4371337890625,0.0,1091.3426513671875,0.3992683887481689,1.0,0.0,3.0,1.0,0.0
12422040,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.7371249794960022,0.2143999338150024,0.1956295669078827,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.911481499671936,0.4112316071987152,0.3915327191352844,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.9990000128746032,0.6538119316101074,0.3815129995346069,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320678710937,0.8233389258384705,0.3013125956058502,0.2880061268806457,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.7012984752655029,0.1833250224590301,0.8379806280136108,286.932373046875,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.10614013671875,286.93536376953125,1.0,0.4824452102184295,1.0,1.0,0.0,1.0,-2.514639139175415,2.514634132385254,5.085752491140738e-06,1.9431164264678955,0.6035113334655762,0.6035113334655762,0.0,113.22173309326172,118.0,18405.779296875,-0.0,1393.12841796875,1.0,283.1499938964844,286.2355041503906,292.327880859375,293.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,20270.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273365020751953,1.0,0.0,0.0,1.4194456338882446,1.4194519519805908,1.3444075364077437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4306640625,0.0,133.3104705810547,1895.4371337890625,0.0,1091.3426513671875,0.3992683887481689,1.0,0.0,3.0,1.0,0.0
12422100,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96270751953125,0.7341834306716919,0.2135710269212722,0.1949363797903061,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638366699219,0.9073968529701232,0.4099971055984497,0.3904242217540741,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96417236328125,0.9990000128746032,0.6528383493423462,0.3851054906845093,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.8201590776443481,0.3003351092338562,0.2871384918689728,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9622802734375,0.6979949474334717,0.1825298070907592,0.8346787095069885,286.9637145996094,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0988464355469,286.966796875,1.0,0.4829771220684051,1.0,1.0,0.0,1.0,-2.5117807388305664,2.5117757320404053,5.074216005596099e-06,1.9409151077270508,0.5929467082023621,0.5929467082023621,0.0,114.47624969482422,118.0,17954.85546875,-0.0,1394.84814453125,1.0,283.1499938964844,286.2658386230469,292.2939453125,293.5805053710937,293.1499938964844,293.1499938964844,283.1499938964844,20229.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199774146080017,1.0,0.0,0.0,1.3708871603012085,1.3708932399749756,1.2539979366010814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.10302734375,0.0,123.80754852294922,1895.4371337890625,0.0,1045.60791015625,0.3900265693664551,1.0,0.0,3.0,1.0,0.0
12422160,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9948425292969,0.7312453389167786,0.2127444446086883,0.1942467391490936,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960327148437,0.903451442718506,0.4087667167186737,0.3893210291862488,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.9990000128746032,0.6517501473426819,0.3887651562690735,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.8169432878494263,0.2993587851524353,0.2862734794616699,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.6946720480918884,0.1817325949668884,0.831373393535614,286.9958801269531,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.0914611816406,286.99908447265625,1.0,0.4835491478443146,1.0,1.0,0.0,1.0,-2.509012460708618,2.509007215499878,5.0630569603526965e-06,1.938784003257752,0.5823084115982056,0.5823084115982056,0.0,115.77215576171876,121.0,17500.623046875,-0.0,1396.854736328125,1.0,283.1499938964844,286.2967224121094,292.260009765625,293.5194702148437,293.1499938964844,293.1499938964844,283.1499938964844,20181.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612406313419342,1.0,0.0,0.0,1.3227638006210327,1.3227696418762207,1.1675030009428157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.84228515625,0.0,114.87360382080078,1895.4371337890625,0.0,1000.0509643554688,0.3809826672077179,1.0,0.0,3.0,1.0,0.0
12422220,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7270171046257019,0.2115583717823028,0.1932599395513534,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.043701171875,0.8979450464248657,0.4070033133029938,0.3877426981925964,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440673828125,0.9990000128746032,0.6499571204185486,0.394135445356369,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.812232255935669,0.2979547381401062,0.2850322127342224,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04205322265625,0.689873218536377,0.180582046508789,0.8266109228134155,287.0435791015625,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.08074951171875,287.0468444824219,1.0,0.4844371676445007,1.0,1.0,0.0,1.0,-2.5051686763763428,2.5051634311676025,5.047587364970241e-06,1.9358267784118648,0.5668467879295349,0.5668467879295349,0.0,117.7050323486328,121.0,16842.638671875,-0.0,1400.20166015625,1.0,283.1499938964844,286.342041015625,292.21142578125,293.4314880371094,293.1499938964844,293.1499938964844,283.1499938964844,20104.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010843515396118,1.0,0.0,0.0,1.2545686960220337,1.2545742988586426,1.0502248670718473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.03271484375,0.0,103.0233383178711,1895.4371337890625,0.0,934.85498046875,0.3683913350105285,1.0,0.0,3.0,1.0,0.0
12422280,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.7253767251968384,0.2110979706048965,0.1928775757551193,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625305175781,0.8958173394203186,0.4063195884227752,0.3871314525604248,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629272460937,0.9990000128746032,0.649199366569519,0.3962402045726776,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0620422363281,0.8103747963905334,0.2974087595939636,0.2845502495765686,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06085205078125,0.6880147457122803,0.1801340878009796,0.8247587084770203,287.0624084472656,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0765991210937,287.0657043457031,1.0,0.4847961664199829,1.0,1.0,0.0,1.0,-2.503700494766236,2.503695487976074,5.041686108597787e-06,1.93469786643982,0.5607972145080566,0.5607972145080566,0.0,118.47164154052734,124.0,16585.5390625,-0.0,1401.5968017578125,1.0,283.1499938964844,286.3598022460937,292.1925964355469,293.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,20070.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965726375579834,1.0,0.0,0.0,1.2283997535705566,1.2284053564071655,1.0068687572584169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.85595703125,0.0,98.71307373046876,1895.4371337890625,0.0,909.8958129882812,0.3636306524276733,1.0,0.0,3.0,1.0,0.0
12422340,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298217773437,0.7195038199424744,0.2094567269086837,0.1915173679590225,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.131103515625,0.8882983922958374,0.4038876593112945,0.3849599361419678,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.13153076171875,0.9990000128746032,0.646194338798523,0.4038147330284118,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305847167969,0.8035822510719299,0.2954567372798919,0.2828304469585418,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293640136719,0.6814346313476562,0.1785327643156051,0.8181456923484802,287.1309814453125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0620422363281,287.1343688964844,1.0,0.4861315190792084,1.0,1.0,0.0,1.0,-2.49854588508606,2.4985408782958984,5.020997832616558e-06,1.930735468864441,0.5390203595161438,0.5390203595161438,0.0,121.27091217041016,127.0,15665.9111328125,-0.0,1406.9403076171875,1.0,283.1499938964844,286.4239501953125,292.1258544921875,293.2755126953125,293.1499938964844,293.1499938964844,283.1499938964844,19933.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799391269683838,1.0,0.0,0.0,1.1370155811309814,1.1370208263397217,8.62633342535446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.7529296875,0.0,84.66468811035156,1895.4371337890625,0.0,823.1608276367188,0.3473321497440338,1.0,0.0,3.0,1.0,0.0
12422400,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1298217773437,0.7195038199424744,0.2094567269086837,0.1915173679590225,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.131103515625,0.8882983922958374,0.4038876593112945,0.3849599361419678,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.13153076171875,0.9990000128746032,0.646194338798523,0.4038147330284118,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305847167969,0.8035822510719299,0.2954567372798919,0.2828304469585418,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1293640136719,0.6814346313476562,0.1785327643156051,0.8181456923484802,287.1309814453125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0620422363281,287.1343688964844,1.0,0.4861315190792084,1.0,1.0,0.0,1.0,-2.49854588508606,2.4985408782958984,5.020997832616558e-06,1.930735468864441,0.5390203595161438,0.5390203595161438,0.0,121.27091217041016,127.0,15665.9111328125,-0.0,1406.9403076171875,1.0,283.1499938964844,286.4239501953125,292.1258544921875,293.2755126953125,293.1499938964844,293.1499938964844,283.1499938964844,19933.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799391269683838,1.0,0.0,0.0,1.1370155811309814,1.1370208263397217,8.62633342535446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.7529296875,0.0,84.66468811035156,1895.4371337890625,0.0,823.1608276367188,0.3473321497440338,1.0,0.0,3.0,1.0,0.0
12422460,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993408203125,0.7135383486747742,0.2078160792589187,0.190161719918251,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.8809561729431152,0.4014721214771271,0.3828068971633911,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2011108398437,0.9990000128746032,0.642669141292572,0.411429613828659,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001342773437,0.7967796921730042,0.2934936285018921,0.2811053395271301,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988830566406,0.6749915480613708,0.1769295483827591,0.8115370273590088,287.2005310058594,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0483703613281,287.2039489746094,1.0,0.4875275790691376,1.0,1.0,0.0,1.0,-2.493466854095459,2.493461847305298,5.000658347853459e-06,1.926832914352417,0.516962468624115,0.516962468624115,0.0,124.14559936523438,115.0,14749.2587890625,-0.0,1412.674072265625,1.0,283.1499938964844,286.4882202148437,292.0601501464844,293.1548767089844,293.1499938964844,293.1499938964844,283.1499938964844,19783.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625218749046326,1.0,0.0,0.0,1.0494067668914795,1.0494117736816406,7.348203467927308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.99951171875,0.0,72.61563110351562,1895.4371337890625,0.0,740.8025512695312,0.3322785794734955,1.0,0.0,3.0,1.0,0.0
12422520,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993408203125,0.7135383486747742,0.2078160792589187,0.190161719918251,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.8809561729431152,0.4014721214771271,0.3828068971633911,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2011108398437,0.9990000128746032,0.642669141292572,0.411429613828659,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001342773437,0.7967796921730042,0.2934936285018921,0.2811053395271301,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988830566406,0.6749915480613708,0.1769295483827591,0.8115370273590088,287.2005310058594,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0483703613281,287.2039489746094,1.0,0.4875275790691376,1.0,1.0,0.0,1.0,-2.493466854095459,2.493461847305298,5.000658347853459e-06,1.926832914352417,0.516962468624115,0.516962468624115,0.0,124.14559936523438,115.0,14749.2587890625,-0.0,1412.674072265625,1.0,283.1499938964844,286.4882202148437,292.0601501464844,293.1548767089844,293.1499938964844,293.1499938964844,283.1499938964844,19783.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625218749046326,1.0,0.0,0.0,1.0494067668914795,1.0494117736816406,7.348203467927308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.99951171875,0.0,72.61563110351562,1895.4371337890625,0.0,740.8025512695312,0.3322785794734955,1.0,0.0,3.0,1.0,0.0
12422580,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2632141113281,0.7129909992218018,0.2061478942632675,0.1886400878429412,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643127441406,0.8808491826057434,0.3990320265293121,0.3804877996444702,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26470947265625,0.9990000128746032,0.6396039724349976,0.4090829789638519,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638854980469,0.7964747548103333,0.2914837896823883,0.2791904509067535,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627868652344,0.6741617321968079,0.1753007173538208,0.8041023015975952,287.26422119140625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0392150878906,287.2670288085937,1.0,0.4836445748806,1.0,1.0,0.0,1.0,-2.4748177528381348,2.4748127460479736,4.926556357531808e-06,1.91261625289917,0.4945208728313446,0.4945208728313446,0.0,122.59640502929688,103.0,13824.1533203125,-0.0,1382.4306640625,1.0,283.1499938964844,286.5499267578125,291.9955139160156,293.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,19626.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444167256355286,1.0,0.0,0.0,0.9657639265060424,0.9657686352729796,6.223510240488396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.3603515625,0.0,62.335968017578125,1895.4371337890625,0.0,663.7051391601562,0.3185089230537414,1.0,0.0,3.0,1.0,0.0
12422640,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2632141113281,0.7129909992218018,0.2061478942632675,0.1886400878429412,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643127441406,0.8808491826057434,0.3990320265293121,0.3804877996444702,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26470947265625,0.9990000128746032,0.6396039724349976,0.4090829789638519,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2638854980469,0.7964747548103333,0.2914837896823883,0.2791904509067535,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627868652344,0.6741617321968079,0.1753007173538208,0.8041023015975952,287.26422119140625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0392150878906,287.2670288085937,1.0,0.4836445748806,1.0,1.0,0.0,1.0,-2.4748177528381348,2.4748127460479736,4.926556357531808e-06,1.91261625289917,0.4945208728313446,0.4945208728313446,0.0,122.59640502929688,103.0,13824.1533203125,-0.0,1382.4306640625,1.0,283.1499938964844,286.5499267578125,291.9955139160156,293.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,19626.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444167256355286,1.0,0.0,0.0,0.9657639265060424,0.9657686352729796,6.223510240488396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.3603515625,0.0,62.335968017578125,1895.4371337890625,0.0,663.7051391601562,0.3185089230537414,1.0,0.0,3.0,1.0,0.0
12422700,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915344238281,0.71442711353302,0.2053068876266479,0.1878255158662796,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925720214844,0.8830164074897766,0.3977982103824615,0.3792674243450165,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.9990000128746032,0.638836681842804,0.404842346906662,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921447753906,0.7983209490776062,0.2904607951641083,0.2781667709350586,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2911376953125,0.6754647493362427,0.1744833439588546,0.8001284003257751,287.2924499511719,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.03778076171875,287.2950744628906,1.0,0.4803265333175659,1.0,1.0,0.0,1.0,-2.4612765312194824,2.4612717628479004,4.872887529927539e-06,1.9021790027618408,0.4830953478813171,0.4830953478813171,0.0,120.46355438232422,103.0,13390.2763671875,-0.0,1356.49658203125,1.0,283.1499938964844,286.5863952636719,291.9638977050781,292.9771423339844,293.1499938964844,293.1499938964844,283.1499938964844,19551.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351369380950928,1.0,0.0,0.0,0.925424575805664,0.9254292249679564,5.714464279549247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.6416015625,0.0,57.78976821899414,1895.4371337890625,0.0,627.3269653320312,0.3121106028556824,1.0,0.0,3.0,1.0,0.0
12422760,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.716708779335022,0.2044607400894165,0.1869854927062988,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3191223144531,0.8863376379013062,0.3965532481670379,0.3780149817466736,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194580078125,0.9990000128746032,0.6386419534683228,0.3990969657897949,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187255859375,0.8011958599090576,0.2894249558448791,0.2771091163158417,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.6776626110076904,0.1736650764942169,0.7960443496704102,287.31903076171875,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.03826904296875,287.321533203125,1.0,0.4762970209121704,1.0,1.0,0.0,1.0,-2.445685625076294,2.445680856704712,4.811431608686689e-06,1.8901424407958984,0.4715233743190765,0.4715233743190765,0.0,117.69432067871094,106.0,12950.8173828125,-0.0,1325.645263671875,1.0,283.1499938964844,286.6208190917969,291.9330444335937,292.9199523925781,293.1499938964844,293.1499938964844,283.1499938964844,19477.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257984399795532,1.0,0.0,0.0,0.886070728302002,0.8860751986503601,5.2387804316822446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.0966796875,0.0,53.597991943359375,1895.4371337890625,0.0,592.7389526367188,0.306022435426712,1.0,0.0,3.0,1.0,0.0
12422820,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742370605469,0.7175467014312744,0.2027777880430221,0.1854061782360077,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753967285156,0.8880760669708252,0.394065260887146,0.375604510307312,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757629394531,0.9990000128746032,0.6388522982597351,0.3942891061306,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749389648437,0.8025081753730774,0.2873461544513702,0.2750818431377411,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.37384033203125,0.6782690286636353,0.1720522046089172,0.7884410619735718,287.3752746582031,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0419921875,287.3782043457031,1.0,0.4719632863998413,1.0,1.0,0.0,1.0,-2.4235336780548096,2.4235289096832275,4.724439804704161e-06,1.8728458881378167,0.4480681419372558,0.4480681419372558,0.0,115.10417175292967,109.0,12101.59765625,-0.0,1287.977783203125,1.0,283.1499938964844,286.69146728515625,291.8724060058594,292.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,19329.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069094896316528,1.0,0.0,0.0,0.810625433921814,0.8106297254562378,4.3846394959246033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.28564453125,0.0,46.18465042114258,1895.4371337890625,0.0,528.5775146484375,0.294740080833435,1.0,0.0,3.0,1.0,0.0
12422880,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742370605469,0.7175467014312744,0.2027777880430221,0.1854061782360077,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753967285156,0.8880760669708252,0.394065260887146,0.375604510307312,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757629394531,0.9990000128746032,0.6388522982597351,0.3942891061306,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749389648437,0.8025081753730774,0.2873461544513702,0.2750818431377411,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.37384033203125,0.6782690286636353,0.1720522046089172,0.7884410619735718,287.3752746582031,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0419921875,287.3782043457031,1.0,0.4719632863998413,1.0,1.0,0.0,1.0,-2.4235336780548096,2.4235289096832275,4.724439804704161e-06,1.8728458881378167,0.4480681419372558,0.4480681419372558,0.0,115.10417175292967,109.0,12101.59765625,-0.0,1287.977783203125,1.0,283.1499938964844,286.69146728515625,291.8724060058594,292.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,19329.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069094896316528,1.0,0.0,0.0,0.810625433921814,0.8106297254562378,4.3846394959246033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.28564453125,0.0,46.18465042114258,1895.4371337890625,0.0,528.5775146484375,0.294740080833435,1.0,0.0,3.0,1.0,0.0
12422940,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342956542969,0.7160142064094543,0.2010840624570846,0.1838832944631576,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354858398437,0.8866581916809082,0.3915728330612182,0.3732553422451019,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.9990000128746032,0.6384879350662231,0.3936557173728943,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.8009612560272217,0.285240888595581,0.2730975449085235,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.6764363646507263,0.1704407930374145,0.7811866998672485,287.43536376953125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0437316894531,287.4383850097656,1.0,0.4694223999977112,1.0,1.0,0.0,1.0,-2.407017946243286,2.407013177871704,4.6602540351159405e-06,1.8600239753723145,0.4242320358753204,0.4242320358753204,0.0,114.32971954345705,112.0,11284.4033203125,-0.0,1265.0296630859375,1.0,283.1499938964844,286.76495361328125,291.8070678710937,292.682861328125,293.1499938964844,293.1499938964844,283.1499938964844,19192.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866405129432678,1.0,0.0,0.0,0.7399923801422119,0.7399965524673462,3.653826752270106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.677490234375,0.0,39.942752838134766,1895.4371337890625,0.0,467.5981140136719,0.2846250832080841,1.0,0.0,3.0,1.0,0.0
12423000,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342956542969,0.7160142064094543,0.2010840624570846,0.1838832944631576,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354858398437,0.8866581916809082,0.3915728330612182,0.3732553422451019,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.9990000128746032,0.6384879350662231,0.3936557173728943,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.8009612560272217,0.285240888595581,0.2730975449085235,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.6764363646507263,0.1704407930374145,0.7811866998672485,287.43536376953125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0437316894531,287.4383850097656,1.0,0.4694223999977112,1.0,1.0,0.0,1.0,-2.407017946243286,2.407013177871704,4.6602540351159405e-06,1.8600239753723145,0.4242320358753204,0.4242320358753204,0.0,114.32971954345705,112.0,11284.4033203125,-0.0,1265.0296630859375,1.0,283.1499938964844,286.76495361328125,291.8070678710937,292.682861328125,293.1499938964844,293.1499938964844,283.1499938964844,19192.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866405129432678,1.0,0.0,0.0,0.7399923801422119,0.7399965524673462,3.653826752270106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.677490234375,0.0,39.942752838134766,1895.4371337890625,0.0,467.5981140136719,0.2846250832080841,1.0,0.0,3.0,1.0,0.0
12423060,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950256347656,0.7128669023513794,0.1993692517280578,0.1823822855949401,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962158203125,0.8831926584243774,0.3890684843063354,0.3709375858306885,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.9990000128746032,0.6372019052505493,0.3957193195819855,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.7975384593009949,0.2830999493598938,0.271122395992279,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945678710937,0.6730079650878906,0.1688117980957031,0.7740657925605774,287.49609375,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0417175292969,287.4991455078125,1.0,0.4681375622749328,1.0,1.0,0.0,1.0,-2.393979072570801,2.3939743041992188,4.609929874277441e-06,1.849916219711304,0.3999986052513122,0.3999986052513122,0.0,114.712890625,115.0,10497.505859375,-0.0,1251.16015625,1.0,283.1499938964844,286.838623046875,291.73907470703125,292.5546264648437,293.1499938964844,293.1499938964844,283.1499938964844,19071.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639226496219635,1.0,0.0,0.0,0.6741963624954224,0.6742004156112671,3.0329573519338744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.838134765625,0.0,34.686580657958984,1895.4371337890625,0.0,407.736083984375,0.2755419611930847,1.0,0.0,3.0,1.0,0.0
12423120,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950256347656,0.7128669023513794,0.1993692517280578,0.1823822855949401,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962158203125,0.8831926584243774,0.3890684843063354,0.3709375858306885,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.9990000128746032,0.6372019052505493,0.3957193195819855,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.7975384593009949,0.2830999493598938,0.271122395992279,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945678710937,0.6730079650878906,0.1688117980957031,0.7740657925605774,287.49609375,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0417175292969,287.4991455078125,1.0,0.4681375622749328,1.0,1.0,0.0,1.0,-2.393979072570801,2.3939743041992188,4.609929874277441e-06,1.849916219711304,0.3999986052513122,0.3999986052513122,0.0,114.712890625,115.0,10497.505859375,-0.0,1251.16015625,1.0,283.1499938964844,286.838623046875,291.73907470703125,292.5546264648437,293.1499938964844,293.1499938964844,283.1499938964844,19071.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639226496219635,1.0,0.0,0.0,0.6741963624954224,0.6742004156112671,3.0329573519338744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.838134765625,0.0,34.686580657958984,1895.4371337890625,0.0,407.736083984375,0.2755419611930847,1.0,0.0,3.0,1.0,0.0
12423180,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5551452636719,0.7084658145904541,0.1976254880428314,0.1808844804763794,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55633544921875,0.8783467411994934,0.3865421116352081,0.3686303496360779,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567321777344,0.9990000128746032,0.6349681615829468,0.3996636569499969,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55584716796875,0.7928246855735779,0.280914694070816,0.269136369228363,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546875,0.6685009598731995,0.1671528965234756,0.7669605016708374,287.55621337890625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0363464355469,287.55926513671875,1.0,0.4677214026451111,1.0,1.0,0.0,1.0,-2.383223533630371,2.383219003677368,4.568657459458336e-06,1.8415918350219729,0.3753496408462524,0.3753496408462524,0.0,115.91011810302734,118.0,9739.6875,-0.0,1243.3896484375,1.0,283.1499938964844,286.9114685058594,291.6756286621094,292.4317932128906,293.1499938964844,293.1499938964844,283.1499938964844,18962.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394697248935699,1.0,0.0,0.0,0.6130082011222839,0.6130121350288391,2.5074140097558484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.83203125,0.0,30.229114532470703,1895.4371337890625,0.0,351.7815246582031,0.2673735916614532,1.0,0.0,3.0,1.0,0.0
12423240,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5551452636719,0.7084658145904541,0.1976254880428314,0.1808844804763794,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55633544921875,0.8783467411994934,0.3865421116352081,0.3686303496360779,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567321777344,0.9990000128746032,0.6349681615829468,0.3996636569499969,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55584716796875,0.7928246855735779,0.280914694070816,0.269136369228363,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546875,0.6685009598731995,0.1671528965234756,0.7669605016708374,287.55621337890625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0363464355469,287.55926513671875,1.0,0.4677214026451111,1.0,1.0,0.0,1.0,-2.383223533630371,2.383219003677368,4.568657459458336e-06,1.8415918350219729,0.3753496408462524,0.3753496408462524,0.0,115.91011810302734,118.0,9739.6875,-0.0,1243.3896484375,1.0,283.1499938964844,286.9114685058594,291.6756286621094,292.4317932128906,293.1499938964844,293.1499938964844,283.1499938964844,18962.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394697248935699,1.0,0.0,0.0,0.6130082011222839,0.6130121350288391,2.5074140097558484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.83203125,0.0,30.229114532470703,1895.4371337890625,0.0,351.7815246582031,0.2673735916614532,1.0,0.0,3.0,1.0,0.0
