time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848388671875,0.7058854103088379,0.1967410296201706,0.1801325380802154,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.8755625486373901,0.3852681219577789,0.3674754202365875,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5864562988281,0.9990000128746032,0.633504331111908,0.4021594822406769,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5855712890625,0.7901206016540527,0.2798032760620117,0.2681344151496887,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844116210937,0.6659664511680603,0.1663101017475128,0.7633894085884094,287.5859375,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0327453613281,287.5889587402344,1.0,0.4677537083625793,1.0,1.0,0.0,1.0,-2.3784372806549072,2.3784327507019043,4.550361609290121e-06,1.8378920555114744,0.3628627061843872,0.3628627061843872,0.0,116.74009704589844,118.0,9370.556640625,-0.0,1241.1524658203125,1.0,283.1499938964844,286.9474792480469,291.646240234375,292.3734130859375,293.1499938964844,293.1499938964844,283.1499938964844,18905.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42688849568367,1.0,0.0,0.0,0.583972156047821,0.5839760303497314,2.2755047623945763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.796875,0.0,28.238040924072266,1895.4371337890625,0.0,325.8656616210937,0.2636505663394928,1.0,0.0,3.0,1.0,0.0
12423360,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6142883300781,0.7031359672546387,0.1958472579717636,0.1793766319751739,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.615478515625,0.8726033568382263,0.3839855790138244,0.3663172125816345,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61590576171875,0.9990000128746032,0.6318041682243347,0.4049302041530609,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6150207519531,0.7872426509857178,0.2786778807640075,0.2671239972114563,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138610839844,0.6632972359657288,0.1654576361179351,0.7597966194152832,287.6153564453125,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0288391113281,287.618408203125,1.0,0.4679113328456878,1.0,1.0,0.0,1.0,-2.3739359378814697,2.373931407928467,4.533194442046806e-06,1.8344151973724363,0.3502586781978607,0.3502586781978607,0.0,117.694580078125,106.0,9011.14453125,-0.0,1239.7567138671875,1.0,283.1499938964844,286.9832763671875,291.6183776855469,292.3172302246094,293.1499938964844,293.1499938964844,283.1499938964844,18849.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142236411571502,1.0,0.0,0.0,0.5560001134872437,0.556003987789154,2.062734161256685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3039.839111328125,0.0,26.39425468444824,1895.4371337890625,0.0,301.4341125488281,0.2601756453514099,1.0,0.0,3.0,1.0,0.0
12423420,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614990234375,0.702805757522583,0.1943929344415664,0.1780449301004409,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.66265869140625,0.8728087544441223,0.3819074630737304,0.364335834980011,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630554199219,0.9990000128746032,0.6292861104011536,0.402458906173706,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622009277344,0.787115752696991,0.2768402695655823,0.2653688788414001,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610717773437,0.6627703905105591,0.1640646457672119,0.7534240484237671,287.6625366210937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0238037109375,287.66534423828125,1.0,0.4643438756465912,1.0,1.0,0.0,1.0,-2.3572371006011963,2.3572325706481934,4.47006277681794e-06,1.82165801525116,0.3298914730548858,0.3298914730548858,0.0,116.20169067382812,106.0,8471.2900390625,-0.0,1214.3702392578125,1.0,283.1499938964844,287.0474853515625,291.5766296386719,292.2320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18758.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940122127532959,1.0,0.0,0.0,0.5134400725364685,0.5134438276290894,1.7590288337032692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2850.2001953125,0.0,23.71515274047852,1895.4371337890625,0.0,265.2884521484375,0.2550770342350006,1.0,0.0,3.0,1.0,0.0
12423480,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6725769042969,0.7032127380371094,0.1940278261899948,0.1776971668004989,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737060546875,0.8734533786773682,0.3813850581645965,0.3638241291046142,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741027832031,0.9990000128746032,0.6288164854049683,0.4010149836540222,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6732482910156,0.7876203656196594,0.2763760983943939,0.2649117112159729,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.6630845069885254,0.1637139171361923,0.7517518997192383,287.673583984375,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0230712890625,287.67633056640625,1.0,0.4630951285362243,1.0,1.0,0.0,1.0,-2.3519136905670166,2.3519093990325928,4.449965217645513e-06,1.817553162574768,0.3247458934783935,0.3247458934783935,0.0,115.46833038330078,94.0,8337.30078125,-0.0,1205.312744140625,1.0,283.1499938964844,287.063720703125,291.5668029785156,292.2117919921875,293.1499938964844,293.1499938964844,283.1499938964844,18737.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389013260602951,1.0,0.0,0.0,0.503208577632904,0.5032131671905518,1.6896217758244347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2804.11328125,0.0,23.09416961669922,1895.4371337890625,0.0,256.79315185546875,0.2538902163505554,1.0,0.0,3.0,1.0,0.0
12423540,297.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.7075493335723877,0.0,0.1758989691734314,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.8795044422149658,0.0,0.3611930906772613,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.9990000128746032,0.0,0.3900854885578155,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.7926775813102722,0.0,0.2625443339347839,297.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.666783332824707,0.0,0.7430821061134338,287.725830078125,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02264404296875,287.7284545898437,0.0,0.0,1.0,1.0,0.0,1.0,-2.320211172103882,2.320206642150879,4.3311647459631786e-06,1.7930543422698977,0.0,0.0,0.0,110.25643157958984,60.0,7671.62744140625,-0.0,1148.78564453125,0.0,283.1499938964844,287.1415100097656,291.52069091796875,292.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,18575.626953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4536409974098205,0.4648312926292419,1.3731503045733008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.68037986755371,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.7075493335723877,0.0,0.1758989691734314,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.8795044422149658,0.0,0.3611930906772613,297.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.9990000128746032,0.0,0.3900854885578155,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.7926775813102722,0.0,0.2625443339347839,297.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.666783332824707,0.0,0.7430821061134338,287.725830078125,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02264404296875,287.7284545898437,0.0,0.0,1.0,1.0,0.0,1.0,-2.320211172103882,2.320206642150879,4.3311647459631786e-06,1.7930543422698977,0.0,0.0,0.0,110.25643157958984,60.0,7671.62744140625,-0.0,1148.78564453125,0.0,283.1499938964844,287.1415100097656,291.52069091796875,292.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,18575.626953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4536409974098205,0.4648312926292419,1.3731503045733008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.68037986755371,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,0.0002637624565977,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.4862647354602813,0.0,0.0002777550253085,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.4862647354602813,0.0,0.0002051489718724,297.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,0.0002777546178549,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,0.0013175476342439,287.97967529296875,294.1499938964844,290.3073425292969,288.6149597167969,290.28240966796875,296.5672607421875,286.86572265625,0.0,0.0,0.7695426940917969,0.7695426940917969,0.2304572910070419,1.0,-0.0112505229189991,0.0111069213598966,0.0001436020393157,-0.0089493971318006,0.0,0.0,0.0,-0.0588373057544231,60.0,1099.3551025390625,-0.0,-5.386947918850638e-07,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,1.6880221664905542e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6025429681182368e-14,1.6034689445361752e-14,7.924916949663654e-20,1.647464716730829e-12,1.6474602715019217e-12,4.423170481795617e-18,0.0,0.0,-0.0,0.0,0.0,8.730812978361208e-26,9.57305112135406e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257202148437,0.0,0.0,0.0007119819638319,297.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288635253906,0.0,0.0,0.0013836066937074,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,0.0005503936554305,297.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,0.0010278709232807,297.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0030692107975482,287.98321533203125,294.1499938964844,290.2754821777344,288.5949401855469,290.2821960449219,296.1334533691406,286.484130859375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0073650158010423,0.0071844141930341,0.0001806015352485,-0.0096545964479446,0.0,0.0,0.0,-0.0391945429146289,60.0,540.3396606445312,-0.0,-4.465689926291816e-06,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.501565849157789e-28,2.505935543460361e-28,3.4854307930553554e-31,4.45481375914095e-19,4.45153812391524e-19,3.275664003355812e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,0.0001090358273359,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,0.0001306968479184,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.922607421875,0.0,0.0,0.0001121509703807,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,0.0001217862154589,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172058105469,0.0,0.0,0.0005324506782926,287.97039794921875,294.1499938964844,290.2373962402344,288.57177734375,290.281494140625,295.5097045898437,286.29571533203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0024917433038353,0.0028525779489427,-0.0003608347324188,-0.0128155406564474,0.0,0.0,0.0,-0.0146802077069878,60.0,231.37042236328125,-0.0,-9.941932432866453e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1095035627612244e-38,1.3054573565065534e-38,3.825268751809279e-39,1.7485019720741192e-20,1.368709263962499e-20,3.7979270811162014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93426513671875,0.0,0.0,9.61188634391874e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,0.0001015303714666,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,7.529735012212768e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,0.0001013548899209,297.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332275390625,0.0,0.0,0.0004798931477125,287.9928283691406,294.1499938964844,290.1987609863281,288.549072265625,290.2577819824219,294.8478088378906,286.23199462890625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0030217666644603,0.0004386468499433,-0.0034604133106768,-0.013807700946927,0.0,0.0,0.0,0.013420327566564,60.0,97.76166534423828,-0.0,-7.1661034439785e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.640540961928045e-21,2.8696650380988717e-21,2.7708759238291724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.358764509670436e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,9.856006363406776e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,7.280362478923053e-05,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90118408203125,0.0,0.0,9.855565440375358e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,0.0004674835363402,287.94403076171875,294.1499938964844,290.15966796875,288.5268249511719,290.23583984375,294.28228759765625,286.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019809906370937,3.096517176004454e-08,0.0019809596706181,-0.0151820499449968,0.0,0.0,0.0,-0.0129529181867837,60.0,42.1500129699707,-0.0,-6.782055805842901e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7093803219096426e-21,2.855896398698664e-21,2.853483923210979e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.411005885340272e-05,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012145996094,0.0,0.0,9.910278458846732e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90264892578125,0.0,0.0,7.319719588849694e-05,297.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.900390625,0.0,0.0,9.910253720590843e-05,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,0.0004700987774413,287.9425354003906,294.1499938964844,290.1200866699219,288.5049743652344,290.2352294921875,293.7850646972656,286.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029025143012,6.203481284217105e-09,0.0010028963442891,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,19.757774353027344,-0.0,-6.85767531649617e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.711086785819817e-21,2.8555542981230617e-21,2.855532689645147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.411176142748444e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994445800781,0.0,0.0,9.910450899042188e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,7.319839642150328e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,9.910429798765108e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,0.0004701073630712,287.9393005371094,294.1499938964844,290.0397033691406,288.46240234375,290.23248291015625,292.9491882324219,286.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029120603576,-0.0153092443943023,0.0,0.0,0.0,-0.0078890649601817,60.0,8.093910217285156,-0.0,-6.857892032030577e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.711102537794372e-21,2.8555510669487947e-21,2.8555514708455778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.411176142748444e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994445800781,0.0,0.0,9.910450899042188e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,7.319839642150328e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,9.910429798765108e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,0.0004701073630712,287.9393005371094,294.1499938964844,290.0397033691406,288.46240234375,290.23248291015625,292.9491882324219,286.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029120603576,-0.0153092443943023,0.0,0.0,0.0,-0.0078890649601817,60.0,8.093910217285156,-0.0,-6.857892032030577e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.711102537794372e-21,2.8555510669487947e-21,2.8555514708455778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.411705832462758e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974304199219,0.0,0.0,9.911007509799674e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,7.32025146135129e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,9.910987137118354e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,0.0004701337893493,287.9356994628906,294.1499938964844,289.9578552246094,288.4212341308594,290.2283020019531,292.2834167480469,286.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.578237533569336,-0.0,-6.858634549189446e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.411705832462758e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974304199219,0.0,0.0,9.911007509799674e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988342285156,0.0,0.0,7.32025146135129e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,9.910987137118354e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,0.0004701337893493,287.9356994628906,294.1499938964844,289.9578552246094,288.4212341308594,290.2283020019531,292.2834167480469,286.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.578237533569336,-0.0,-6.858634549189446e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.412469808012248e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,9.911812230711804e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,7.320845179492608e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,9.911791858030484e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89288330078125,0.0,0.0,0.0004701719735749,287.9317932128906,294.1499938964844,289.8747863769531,288.3812866210937,290.2227783203125,291.7481384277344,286.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.366867065429688,-0.0,-6.859720258489689e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.412469808012248e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,9.911812230711804e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,7.320845179492608e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,9.911791858030484e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89288330078125,0.0,0.0,0.0004701719735749,287.9317932128906,294.1499938964844,289.8747863769531,288.3812866210937,290.2227783203125,291.7481384277344,286.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.366867065429688,-0.0,-6.859720258489689e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.41334365052171e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,9.912732639349996e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,7.321524753933772e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89190673828125,0.0,0.0,9.912712266668676e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0004702156293205,287.9276428222656,294.1499938964844,289.7907409667969,288.3423767089844,290.2158203125,291.3145751953125,286.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231610338858218e-09,0.001003136858344,-0.015378083102405,0.0,0.0,0.0,-0.0079020923003554,60.0,8.00037956237793,-0.0,-6.860966550448212e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.41334365052171e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,9.912732639349996e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.0,7.321524753933772e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89190673828125,0.0,0.0,9.912712266668676e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0004702156293205,287.9276428222656,294.1499938964844,289.7907409667969,288.3423767089844,290.2158203125,291.3145751953125,286.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231610338858218e-09,0.001003136858344,-0.015378083102405,0.0,0.0,0.0,-0.0079020923003554,60.0,8.00037956237793,-0.0,-6.860966550448212e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,9.413777297595516e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,9.913188114296644e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,7.321861630771309e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,9.913168469211088e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,0.0004702372825704,287.9254455566406,294.1499938964844,289.7484436035156,288.3232727050781,290.2118225097656,291.12847900390625,286.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.803035259246826,-0.0,-6.861584012085586e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88824462890625,0.0,0.0,9.41416437854059e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900146484375,0.0,0.0,9.9135962955188e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,7.322162855416536e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892517089844,0.0,0.0,9.91357592283748e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.0,0.0004702566366177,287.9231872558594,294.1499938964844,289.7059631347656,288.3043518066406,290.2074890136719,290.9595947265625,286.48016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.60464334487915,-0.0,-6.862135393248536e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,9.414592932444066e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,9.91404667729512e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,7.322495366679505e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,9.91402703220956e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,0.000470278027933,287.9190979003906,294.1499938964844,289.6309509277344,288.27154541015625,290.1990661621094,290.69757080078125,286.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732020542822e-09,0.0010032661957666,-0.0154176950454711,0.0,0.0,0.0,-0.0079095885157585,60.0,7.259601593017578,-0.0,-6.862735091317519e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,9.41461548791267e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,9.914070687955244e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88848876953125,0.0,0.0,7.322512828977779e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,9.914050315273926e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88494873046875,0.0,0.0,0.0004702791629824,287.9185485839844,294.1499938964844,289.6206970214844,288.26708984375,290.19781494140625,290.6648864746094,286.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246982486857178e-09,0.0010032682912424,-0.0154183506965637,0.0,0.0,0.0,-0.0079097133129835,60.0,7.213229656219482,-0.0,-6.86276493411242e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.414314263267444e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,9.913753456203268e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,7.32227781554684e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,9.913733811117707e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,0.0004702641163021,287.91363525390625,294.1499938964844,289.5351867675781,288.2304382324219,290.1867980957031,290.4178161621094,286.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.834793567657471,-0.0,-6.862298818077761e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.414314263267444e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,9.913753456203268e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88543701171875,0.0,0.0,7.32227781554684e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,9.913733811117707e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,0.0004702641163021,287.91363525390625,294.1499938964844,289.5351867675781,288.2304382324219,290.1867980957031,290.4178161621094,286.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.834793567657471,-0.0,-6.862298818077761e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.412861982127652e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,9.912223322317004e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,7.321147859329358e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88018798828125,0.0,0.0,9.912204404827207e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0004701915895566,287.9085693359375,294.1499938964844,289.4496765136719,288.1942443847656,290.1744384765625,290.2076721191406,286.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.472185134887695,-0.0,-6.860155110643974e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.412861982127652e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88092041015625,0.0,0.0,9.912223322317004e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,7.321147859329358e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88018798828125,0.0,0.0,9.912204404827207e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0004701915895566,287.9085693359375,294.1499938964844,289.4496765136719,288.1942443847656,290.1744384765625,290.2076721191406,286.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.472185134887695,-0.0,-6.860155110643974e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.409895574208348e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,9.909099026117474e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,7.318839925574139e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,9.909080108627676e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,0.0004700433928519,287.9032897949219,294.1499938964844,289.3644104003906,288.1583557128906,290.1607971191406,290.0267028808594,286.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874856349675156e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.126406192779541,-0.0,-6.85580516801565e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.409895574208348e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,9.909099026117474e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,7.318839925574139e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,9.909080108627676e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,0.0004700433928519,287.9032897949219,294.1499938964844,289.3644104003906,288.1583557128906,290.1607971191406,290.0267028808594,286.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874856349675156e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.126406192779541,-0.0,-6.85580516801565e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741760253906,0.0,0.0,9.407748439116403e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,9.906837658490986e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87713623046875,0.0,0.0,7.317170093301684e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751220703125,0.0,0.0,9.906818741001187e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,0.0004699361452367,287.9006042480469,294.1499938964844,289.3219299316406,288.1405334472656,290.15350341796875,289.9451904296875,286.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.95984411239624,-0.0,-6.852663858580854e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,9.405118180438876e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,9.904068429023027e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,7.315124094020575e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,9.90404951153323e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,0.000469804770546,287.8978576660156,294.1499938964844,289.2796325683594,288.1227111816406,290.1458740234375,289.8687438964844,286.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.79741907119751,-0.0,-6.848820532923129e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,9.398335532750934e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,9.896924893837422e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717041015625,0.0,0.0,7.309848297154531e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,9.896906703943388e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,0.0004694659728556,287.8923034667969,294.1499938964844,289.195556640625,288.087158203125,290.1297607421875,289.728759765625,286.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.484548091888428,-0.0,-6.838919830443049e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,9.398335532750934e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,9.896924893837422e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717041015625,0.0,0.0,7.309848297154531e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,9.896906703943388e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,0.0004694659728556,287.8923034667969,294.1499938964844,289.195556640625,288.087158203125,290.1297607421875,289.728759765625,286.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.484548091888428,-0.0,-6.838919830443049e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.389478509547188e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,9.8875978437718e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,7.30295869288966e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,9.887579653877764e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.000469023536425,287.8865966796875,294.1499938964844,289.11248779296875,288.0516052246094,290.1124267578125,289.603271484375,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.18723726272583,-0.0,-6.826010690019757e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.389478509547188e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,9.8875978437718e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,7.30295869288966e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,9.887579653877764e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.000469023536425,287.8865966796875,294.1499938964844,289.11248779296875,288.0516052246094,290.1124267578125,289.603271484375,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.18723726272583,-0.0,-6.826010690019757e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,9.378610411658884e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.87615276244469e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641052246094,0.0,0.0,7.294505485333502e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,9.876134572550654e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,0.0004684806626755,287.8807678222656,294.1499938964844,289.0306396484375,288.0159606933594,290.093994140625,289.48956298828125,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783497657998e-09,0.0009994190186262,-0.0142390029504895,0.0,0.0,0.0,-0.0076865316368639,60.0,4.904791355133057,-0.0,-6.810193298179001e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
