time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,9.378610411658884e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.87615276244469e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641052246094,0.0,0.0,7.294505485333502e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,9.876134572550654e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,0.0004684806626755,287.8807678222656,294.1499938964844,289.0306396484375,288.0159606933594,290.093994140625,289.48956298828125,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783497657998e-09,0.0009994190186262,-0.0142390029504895,0.0,0.0,0.0,-0.0076865316368639,60.0,4.904791355133057,-0.0,-6.810193298179001e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573608398437,0.0,0.0,9.365914593217894e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,9.862783917924388e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,7.284631283255294e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,9.862765728030354e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,0.0004678465193137,287.87481689453125,294.1499938964844,288.95025634765625,287.9800720214844,290.0744323730469,289.3856201171875,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383981931838e-09,0.0009980645263567,-0.0138240428641438,0.0,0.0,0.0,-0.0076080062426626,60.0,4.6365227699279785,-0.0,-6.79174405604499e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573608398437,0.0,0.0,9.365914593217894e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,9.862783917924388e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,7.284631283255294e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582458496094,0.0,0.0,9.862765728030354e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,0.0004678465193137,287.87481689453125,294.1499938964844,288.95025634765625,287.9800720214844,290.0744323730469,289.3856201171875,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383981931838e-09,0.0009980645263567,-0.0138240428641438,0.0,0.0,0.0,-0.0076080062426626,60.0,4.6365227699279785,-0.0,-6.79174405604499e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.0,9.358963870909064e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.85546430456452e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.279224519152194e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,9.855446842266248e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,0.0004674993106164,287.871826171875,294.1499938964844,288.91070556640625,287.9620361328125,290.06427001953125,289.3367919921875,286.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.507439136505127,-0.0,-6.781655059739934e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,9.3516668130178e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.847780165728182e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,7.273549272213131e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,9.847762703429908e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,0.0004671348142437,287.8688049316406,294.1499938964844,288.8716125488281,287.9439392089844,290.0538635253906,289.289794921875,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.4606434929382885e-09,0.0009965447243303,-0.0133584067225456,0.0,0.0,0.0,-0.0075198928825557,60.0,4.3814616203308105,-0.0,-6.771072236233523e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,9.336844959761947e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.832171053858474e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521423339844,0.0,0.0,7.262020517373458e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,9.8321535915602e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,0.0004663944127969,287.8629150390625,294.1499938964844,288.79791259765625,287.90887451171875,290.033203125,289.2041320800781,286.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275756720379832e-09,0.0009949638042598,-0.0128740407526493,0.0,0.0,0.0,-0.0074282363057136,60.0,4.14796257019043,-0.0,-6.749602476929796e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.336207585874944e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,9.831500210566446e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,7.261525024659932e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501281738281,0.0,0.0,9.831482748268172e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,0.0004663625732064,287.8626708984375,294.1499938964844,288.7948913574219,287.90740966796875,290.0323181152344,289.20068359375,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267808855791145e-09,0.0009948958177119,-0.012853218242526,0.0,0.0,0.0,-0.0074242963455617,60.0,4.138466358184815,-0.0,-6.748680192458778e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,9.319898526882751e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.0,0.0,9.814325312618166e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,7.248839392559603e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.814308577915654e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,0.0004655478987842,287.85650634765625,294.1499938964844,288.7203674316406,287.87042236328125,290.0098571777344,289.1176147460937,286.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064387575970386e-09,0.0009931563399732,-0.0123202856630086,0.0,0.0,0.0,-0.0073234518058598,60.0,3.90714168548584,-0.0,-6.725099410687109e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,9.319898526882751e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465881347656,0.0,0.0,9.814325312618166e-05,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,7.248839392559603e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.814308577915654e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,0.0004655478987842,287.85650634765625,294.1499938964844,288.7203674316406,287.87042236328125,290.0098571777344,289.1176147460937,286.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064387575970386e-09,0.0009931563399732,-0.0123202856630086,0.0,0.0,0.0,-0.0073234518058598,60.0,3.90714168548584,-0.0,-6.725099410687109e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.303093247581272e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.796628728508948e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,7.235768134705722e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.796611266210677e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,0.0004647084570024,287.85028076171875,294.1499938964844,288.6482849121094,287.8329162597656,289.9865417480469,289.0398254394531,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.8547921238650815e-09,0.0009913641260936,-0.0117711648344993,0.0,0.0,0.0,-0.0072195460088551,60.0,3.6865389347076416,-0.0,-6.700845744944672e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.303093247581272e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.796628728508948e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,7.235768134705722e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.796611266210677e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,0.0004647084570024,287.85028076171875,294.1499938964844,288.6482849121094,287.8329162597656,289.9865417480469,289.0398254394531,286.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.8547921238650815e-09,0.0009913641260936,-0.0117711648344993,0.0,0.0,0.0,-0.0072195460088551,60.0,3.6865389347076416,-0.0,-6.700845744944672e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,9.286117710871622e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.778752428246662e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,7.222564454423264e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.77873569354415e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.000463860516902,287.843994140625,294.1499938964844,288.57891845703125,287.7947998046875,289.9624328613281,288.966796875,286.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079698496422e-09,0.0009895536350086,-0.0112164886668324,0.0,0.0,0.0,-0.0071145910769701,60.0,3.4759137630462646,-0.0,-6.676391706150754e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365478515625,0.0,0.0,9.286117710871622e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.778752428246662e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,7.222564454423264e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.77873569354415e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.000463860516902,287.843994140625,294.1499938964844,288.57891845703125,287.7947998046875,289.9624328613281,288.966796875,286.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079698496422e-09,0.0009895536350086,-0.0112164886668324,0.0,0.0,0.0,-0.0071145910769701,60.0,3.4759137630462646,-0.0,-6.676391706150754e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,9.277656499762088e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.769842290552332e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,7.215983350761235e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,9.76982555584982e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0004634378710761,287.8408203125,294.1499938964844,288.5453186035156,287.7755126953125,289.9500732421875,288.9319763183594,286.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537555220451851e-09,0.0009886512998491,-0.0109400153160095,0.0,0.0,0.0,-0.0070622777566313,60.0,3.374211072921753,-0.0,-6.664220109087182e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.269256406696512e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,9.760996181285007e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,7.209449540823698e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.760979446582496e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,0.0004630182520486,287.837646484375,294.1499938964844,288.5124816894531,287.75604248046875,289.9375915527344,288.89813232421875,286.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655256822705,0.0,0.0,0.0,-0.0070103406906127,60.0,3.274616241455078,-0.0,-6.652146566921148e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,9.252745076082648e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.743608825374396e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,7.196607475634664e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,9.743592818267643e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,0.0004621934785973,287.831298828125,294.1499938964844,288.4491882324219,287.716552734375,289.912109375,288.8334350585937,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.081560134887696,-0.0,-6.62844783505534e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,9.252745076082648e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.743608825374396e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,7.196607475634664e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,9.743592818267643e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,0.0004621934785973,287.831298828125,294.1499938964844,288.4491882324219,287.716552734375,289.912109375,288.8334350585937,286.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.081560134887696,-0.0,-6.62844783505534e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.23677216633223e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.726788266561924e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.184183778008446e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,9.726772259455174e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,0.0004613955970853,287.82489013671875,294.1499938964844,288.38934326171875,287.67626953125,289.88604736328125,288.7725830078125,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656874683316e-09,0.0009842910803854,-0.0096040517091751,0.0,0.0,0.0,-0.0068094986490905,60.0,2.8964226245880127,-0.0,-6.605560542993771e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.23677216633223e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.726788266561924e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.184183778008446e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,9.726772259455174e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,0.0004613955970853,287.82489013671875,294.1499938964844,288.38934326171875,287.67626953125,289.88604736328125,288.7725830078125,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656874683316e-09,0.0009842910803854,-0.0096040517091751,0.0,0.0,0.0,-0.0068094986490905,60.0,2.8964226245880127,-0.0,-6.605560542993771e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.221483924193308e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.71068802755326e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,7.172291952883825e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.71067274804227e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,0.0004606319125741,287.8184814453125,294.1499938964844,288.3331604003906,287.6351318359375,289.8594665527344,288.71539306640625,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836979178828415e-09,0.0009826604509726,-0.0091044520959258,0.0,0.0,0.0,-0.0067149708047509,60.0,2.718595266342163,-0.0,-6.583691458672547e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.221483924193308e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.71068802755326e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,7.172291952883825e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,9.71067274804227e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,0.0004606319125741,287.8184814453125,294.1499938964844,288.3331604003906,287.6351318359375,289.8594665527344,288.71539306640625,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836979178828415e-09,0.0009826604509726,-0.0091044520959258,0.0,0.0,0.0,-0.0067149708047509,60.0,2.718595266342163,-0.0,-6.583691458672547e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.2069931270089e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,9.695428161649032e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.161021494539455e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.695412882138044e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.0004599080712068,287.8120422363281,294.1499938964844,288.2809143066406,287.5930480957031,289.8324279785156,288.6617431640625,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243308114425e-09,0.00098111492116,-0.008630895987153,0.0,0.0,0.0,-0.0066253719851374,60.0,2.547511577606201,-0.0,-6.562996190950798e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.2069931270089e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,9.695428161649032e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.161021494539455e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.695412882138044e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.0004599080712068,287.8120422363281,294.1499938964844,288.2809143066406,287.5930480957031,289.8324279785156,288.6617431640625,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243308114425e-09,0.00098111492116,-0.008630895987153,0.0,0.0,0.0,-0.0066253719851374,60.0,2.547511577606201,-0.0,-6.562996190950798e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.20008315006271e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,9.68815220403485e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.155646744649857e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.6881361969281e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,0.0004595629288814,287.8088073730469,294.1499938964844,288.2563171386719,287.5716552734375,289.8187561035156,288.6362609863281,286.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803815046325,3.5700578049358e-09,0.0009803780121728,-0.0084050735458731,0.0,0.0,0.0,-0.0065826461650431,60.0,2.464449167251587,-0.0,-6.553138831577598e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.193398000206798e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.681111987447366e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,7.150446617743e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.681096707936376e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0004592289915308,287.8056030273437,294.1499938964844,288.2327880859375,287.54998779296875,289.8050231933594,288.6116638183594,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.486670285823834e-09,0.0009796648519113,-0.008186581544578,0.0,0.0,0.0,-0.0065413070842623,60.0,2.382869005203247,-0.0,-6.543608321862848e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,9.180734923575072e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.667776612332092e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,7.140597881516442e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,9.667762060416862e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0004585964488796,287.79913330078125,294.1499938964844,288.1890563964844,287.505859375,289.77734375,288.5647277832031,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287170797535733e-09,0.0009783142013475,-0.0077727097086608,0.0,0.0,0.0,-0.0064630024135112,60.0,2.2235569953918457,-0.0,-6.525574747229257e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,9.180734923575072e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.667776612332092e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,7.140597881516442e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,9.667762060416862e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0004585964488796,287.79913330078125,294.1499938964844,288.1890563964844,287.505859375,289.77734375,288.5647277832031,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287170797535733e-09,0.0009783142013475,-0.0077727097086608,0.0,0.0,0.0,-0.0064630024135112,60.0,2.2235569953918457,-0.0,-6.525574747229257e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.169105760520324e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.65553044807166e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,7.131552411010489e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.65551589615643e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,0.0004580155364237,287.7926940917969,294.1499938964844,288.1499938964844,287.4605712890625,289.7494812011719,288.52081298828125,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770767064765,3.183647345750273e-09,0.0009770735632628,-0.0073925913311541,0.0,0.0,0.0,-0.0063910847529768,60.0,2.0689234733581543,-0.0,-6.5090340228835e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.169105760520324e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.65553044807166e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,7.131552411010489e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.65551589615643e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,0.0004580155364237,287.7926940917969,294.1499938964844,288.1499938964844,287.4605712890625,289.7494812011719,288.52081298828125,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770767064765,3.183647345750273e-09,0.0009770735632628,-0.0073925913311541,0.0,0.0,0.0,-0.0063910847529768,60.0,2.0689234733581543,-0.0,-6.5090340228835e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.160784975392744e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.646767284721136e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,7.125079719116911e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.646752732805908e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,0.0004575998755171,287.7862243652344,294.1499938964844,288.11572265625,287.4170227050781,289.72149658203125,288.4798889160156,286.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761884575709,3.079796417893021e-09,0.0009761853725649,-0.0071204747073352,0.0,0.0,0.0,-0.0063396007753908,60.0,1.920754313468933,-0.0,-6.497206328504035e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.160784975392744e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.646767284721136e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,7.125079719116911e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.646752732805908e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,0.0004575998755171,287.7862243652344,294.1499938964844,288.11572265625,287.4170227050781,289.72149658203125,288.4798889160156,286.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761884575709,3.079796417893021e-09,0.0009761853725649,-0.0071204747073352,0.0,0.0,0.0,-0.0063396007753908,60.0,1.920754313468933,-0.0,-6.497206328504035e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,9.15775672183372e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.64357823249884e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,7.1227244916372e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.643563680583612e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,0.0004574486229103,287.77978515625,294.1499938964844,288.08612060546875,287.3780822753906,289.6934509277344,288.4408569335937,286.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041898288813627e-09,0.0009758610976859,-0.0070211719721555,0.0,0.0,0.0,-0.0063208118081092,60.0,1.7816914319992063,-0.0,-6.492892623555235e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,9.15775672183372e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.64357823249884e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,7.1227244916372e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.643563680583612e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,0.0004574486229103,287.77978515625,294.1499938964844,288.08612060546875,287.3780822753906,289.6934509277344,288.4408569335937,286.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041898288813627e-09,0.0009758610976859,-0.0070211719721555,0.0,0.0,0.0,-0.0063208118081092,60.0,1.7816914319992063,-0.0,-6.492892623555235e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,9.158086322713645e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,9.643926023272796e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,7.12298060534522e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.643911471357568e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,0.0004574651247821,287.77655029296875,294.1499938964844,288.0729675292969,287.3602294921875,289.679443359375,288.4219055175781,286.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758985834196,3.045928842482226e-09,0.0009758955566212,-0.0070317327044904,0.0,0.0,0.0,-0.0063228099606931,60.0,1.716460108757019,-0.0,-6.4933509236198e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.159596083918586e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.645515092415736e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,7.124154944904149e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.645501268096268e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,0.000457540503703,287.7733459472656,294.1499938964844,288.0609130859375,287.3434143066406,289.6654663085937,288.4031982421875,286.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760585380718,3.064655862416998e-09,0.0009760554530657,-0.007080802693963,0.0,0.0,0.0,-0.0063320924527943,60.0,1.654107928276062,-0.0,-6.495482551827081e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,9.165696246782318e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.651939035393298e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,7.128898869268596e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.651924483478068e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0004578452499117,287.7668762207031,294.1499938964844,288.0398254394531,287.3128662109375,289.63751220703125,288.3662109375,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140502524701105e-09,0.0009767040610313,-0.0072795413434505,0.0,0.0,0.0,-0.0063696932047605,60.0,1.53620445728302,-0.0,-6.504119198780245e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,9.165696246782318e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.651939035393298e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,7.128898869268596e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.651924483478068e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0004578452499117,287.7668762207031,294.1499938964844,288.0398254394531,287.3128662109375,289.63751220703125,288.3662109375,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140502524701105e-09,0.0009767040610313,-0.0072795413434505,0.0,0.0,0.0,-0.0063696932047605,60.0,1.53620445728302,-0.0,-6.504119198780245e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.176109597319736e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,9.662903903517872e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,7.136997737688944e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.662890079198404e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0004583653935696,287.76043701171875,294.1499938964844,288.0226745605469,287.2861328125,289.6097106933594,288.3296203613281,286.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700901986260082e-09,0.0009778121020644,-0.0076190941035747,0.0,0.0,0.0,-0.0064339349046349,60.0,1.4281114339828491,-0.0,-6.51888782954302e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.176109597319736e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,9.662903903517872e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,7.136997737688944e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.662890079198404e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0004583653935696,287.76043701171875,294.1499938964844,288.0226745605469,287.2861328125,289.6097106933594,288.3296203613281,286.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700901986260082e-09,0.0009778121020644,-0.0076190941035747,0.0,0.0,0.0,-0.0064339349046349,60.0,1.4281114339828491,-0.0,-6.51888782954302e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
