time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,9.19057711143978e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.678139031166212e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,7.148250006139278e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.678125206846744e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.0004590880998875,287.7539978027344,294.1499938964844,288.0091857910156,287.26300048828125,289.58209228515625,288.2933654785156,287.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.4501999035541076e-09,0.0009793520439416,-0.008091022260487,0.0,0.0,0.0,-0.0065232226625084,60.0,1.3292186260223389,-0.0,-6.539442409803088e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,9.19057711143978e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.678139031166212e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,7.148250006139278e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.678125206846744e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.0004590880998875,287.7539978027344,294.1499938964844,288.0091857910156,287.26300048828125,289.58209228515625,288.2933654785156,287.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.4501999035541076e-09,0.0009793520439416,-0.008091022260487,0.0,0.0,0.0,-0.0065232226625084,60.0,1.3292186260223389,-0.0,-6.539442409803088e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.2089525423944e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.697489440441132e-05,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.162542169680819e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.697475616121665e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,0.0004600060055963,287.74755859375,294.1499938964844,287.9991455078125,287.2431945800781,289.5546875,288.2575378417969,287.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679001991940822e-09,0.0009813085198402,-0.0086905276402831,0.0,0.0,0.0,-0.0066366493701934,60.0,1.238873839378357,-0.0,-6.565600330077359e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.2089525423944e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.697489440441132e-05,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.162542169680819e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,9.697475616121665e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,0.0004600060055963,287.74755859375,294.1499938964844,287.9991455078125,287.2431945800781,289.5546875,288.2575378417969,287.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679001991940822e-09,0.0009813085198402,-0.0086905276402831,0.0,0.0,0.0,-0.0066366493701934,60.0,1.238873839378357,-0.0,-6.565600330077359e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.219590720022096e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.708691504783928e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,7.170815661083907e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.70867768046446e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,0.0004605373833328,287.7443542480469,294.1499938964844,287.99530029296875,287.2344970703125,289.5411071777344,288.2398681640625,287.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824450826272,3.811471582793047e-09,0.0009824412409216,-0.0090376194566488,0.0,0.0,0.0,-0.0067023201845586,60.0,1.1968696117401123,-0.0,-6.580768996400367e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,9.23112384043634e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.720836533233523e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,7.179786189226434e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.720823436509818e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0004611134936567,287.7411193847656,294.1499938964844,287.99224853515625,287.2265319824219,289.527587890625,288.2225036621094,287.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836732642725,3.955102467756433e-09,0.0009836693061515,-0.0094139529392123,0.0,0.0,0.0,-0.0067735235206782,60.0,1.1568801403045654,-0.0,-6.59723511375887e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,9.256639168597758e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.74770518951118e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,7.199631363619119e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589111328125,0.0,0.0,9.747692092787474e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,0.0004623880377039,287.73468017578125,294.1499938964844,287.9883117675781,287.21270751953125,289.50079345703125,288.1886901855469,287.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272867393240176e-09,0.0009863865561783,-0.0102465255185961,0.0,0.0,0.0,-0.0069310534745454,60.0,1.081875562667847,-0.0,-6.633737825723074e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,9.256639168597758e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.74770518951118e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,7.199631363619119e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589111328125,0.0,0.0,9.747692092787474e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,0.0004623880377039,287.73468017578125,294.1499938964844,287.9883117675781,287.21270751953125,289.50079345703125,288.1886901855469,287.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272867393240176e-09,0.0009863865561783,-0.0102465255185961,0.0,0.0,0.0,-0.0069310534745454,60.0,1.081875562667847,-0.0,-6.633737825723074e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.285328997066244e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.777917148312554e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,7.221945998026058e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,9.777904051588848e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,0.0004638211685232,287.728271484375,294.1499938964844,287.9870300292969,287.2015380859375,289.4743347167969,288.1567687988281,287.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.630191785537363e-09,0.000989441992715,-0.0111827235668897,0.0,0.0,0.0,-0.0071081947535276,60.0,1.0137629508972168,-0.0,-6.674905250747544e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.285328997066244e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.777917148312554e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,7.221945998026058e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,9.777904051588848e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,0.0004638211685232,287.728271484375,294.1499938964844,287.9870300292969,287.2015380859375,289.4743347167969,288.1567687988281,287.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.630191785537363e-09,0.000989441992715,-0.0111827235668897,0.0,0.0,0.0,-0.0071081947535276,60.0,1.0137629508972168,-0.0,-6.674905250747544e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.316610521636905e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.810857591219246e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,7.246275345096365e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.81084449449554e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,0.0004653837531805,287.7218322753906,294.1499938964844,287.9882202148437,287.1927185058594,289.4482727050781,288.1275329589844,287.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927785722538,5.019806348371958e-09,0.000992773566395,-0.0122034894302487,0.0,0.0,0.0,-0.007301343139261,60.0,0.9521161913871764,-0.0,-6.71993731771181e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,9.316610521636905e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.810857591219246e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,7.246275345096365e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.81084449449554e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,0.0004653837531805,287.7218322753906,294.1499938964844,287.9882202148437,287.1927185058594,289.4482727050781,288.1275329589844,287.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927785722538,5.019806348371958e-09,0.000992773566395,-0.0122034894302487,0.0,0.0,0.0,-0.007301343139261,60.0,0.9521161913871764,-0.0,-6.71993731771181e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.34980998863466e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.845817839959636e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,7.27209699107334e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,9.845804743235932e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,0.0004670421185437,287.7154235839844,294.1499938964844,287.9916076660156,287.1860656738281,289.422607421875,288.10174560546875,287.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433319127945424e-09,0.0009963095653802,-0.0132868252694606,0.0,0.0,0.0,-0.0075063393451273,60.0,0.8964015245437622,-0.0,-6.767897531290147e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.34980998863466e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.845817839959636e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,7.27209699107334e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,9.845804743235932e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,0.0004670421185437,287.7154235839844,294.1499938964844,287.9916076660156,287.1860656738281,289.422607421875,288.10174560546875,287.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433319127945424e-09,0.0009963095653802,-0.0132868252694606,0.0,0.0,0.0,-0.0075063393451273,60.0,0.8964015245437622,-0.0,-6.767897531290147e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.366893209517002e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.863807645160703e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,7.2853836172726e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.863794548437e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,0.0004678954719565,287.71221923828125,294.1499938964844,287.9940490722656,287.1834716796875,289.4099426269531,288.0904235839844,287.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981347247958,5.646100476042193e-09,0.0009981291368603,-0.0138442600145936,0.0,0.0,0.0,-0.0076118241995573,60.0,0.8707171082496643,-0.0,-6.792642182062991e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389221191406,0.0,0.0,9.38411831157282e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.881946607492864e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409362792969,0.0,0.0,7.298780838027596e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.88193351076916e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,0.0004687558976002,287.7090148925781,294.1499938964844,287.9969482421875,287.1813049316406,289.3973999023437,288.0801696777344,287.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999695466831,5.860654628264683e-09,0.000999963725917,-0.0144063252955675,0.0,0.0,0.0,-0.0077181877568364,60.0,0.8463123440742493,-0.0,-6.817639075507034e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,9.418628906132652e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.918287832988426e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,7.32562257326208e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,9.91827473626472e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,0.0004704797756858,287.7026062011719,294.1499938964844,288.0039978027344,287.1781921386719,289.3726501464844,288.0629272460937,287.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036457097157,6.290510778939051e-09,0.0010036394232884,-0.0155323753133416,0.0,0.0,0.0,-0.0079312864691019,60.0,0.8103047609329224,-0.0,-6.867858104442348e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,9.418628906132652e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.918287832988426e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,7.32562257326208e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,9.91827473626472e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,0.0004704797756858,287.7026062011719,294.1499938964844,288.0039978027344,287.1781921386719,289.3726501464844,288.0629272460937,287.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036457097157,6.290510778939051e-09,0.0010036394232884,-0.0155323753133416,0.0,0.0,0.0,-0.0079312864691019,60.0,0.8103047609329224,-0.0,-6.867858104442348e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.45252031669952e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.953976405085996e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,7.351981912506744e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.953964035958052e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0004721727163996,287.6961975097656,294.1499938964844,288.01251220703125,287.1765441894531,289.348388671875,288.05035400390625,287.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712651767770694e-09,0.0010072492295876,-0.016638159751892,0.0,0.0,0.0,-0.0081405602395534,60.0,0.8098078966140747,-0.0,-6.917355221958132e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.45252031669952e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.953976405085996e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,7.351981912506744e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.953964035958052e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0004721727163996,287.6961975097656,294.1499938964844,288.01251220703125,287.1765441894531,289.348388671875,288.05035400390625,287.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712651767770694e-09,0.0010072492295876,-0.016638159751892,0.0,0.0,0.0,-0.0081405602395534,60.0,0.8098078966140747,-0.0,-6.917355221958132e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.48518791119568e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.988376405090094e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,7.377389556495473e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.98836403596215e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0004738045099657,287.6898193359375,294.1499938964844,288.0222473144531,287.1760559082031,289.3246459960937,288.0424499511719,287.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.8042053580284119,-0.0,-6.965231591493648e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.48518791119568e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.988376405090094e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,7.377389556495473e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.98836403596215e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0004738045099657,287.6898193359375,294.1499938964844,288.0222473144531,287.1760559082031,289.3246459960937,288.0424499511719,287.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119540512690037e-09,0.001010728534311,-0.0177039317786693,0.0,0.0,0.0,-0.0083422726020216,60.0,0.8042053580284119,-0.0,-6.965231591493648e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.516528371023014e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,0.0001002138014882,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,7.401766197290272e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.000100213677797,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,0.0004753700632136,287.6834411621094,294.1499938964844,288.032958984375,287.1764831542969,289.3014221191406,288.03887939453125,287.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509908250824537e-09,0.0010140666272491,-0.0187263749539852,0.0,0.0,0.0,-0.0085357949137687,60.0,0.7997492551803589,-0.0,-7.011319524963255e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.516528371023014e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,0.0001002138014882,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,7.401766197290272e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.000100213677797,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,0.0004753700632136,287.6834411621094,294.1499938964844,288.032958984375,287.1764831542969,289.3014221191406,288.03887939453125,287.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509908250824537e-09,0.0010140666272491,-0.0187263749539852,0.0,0.0,0.0,-0.0085357949137687,60.0,0.7997492551803589,-0.0,-7.011319524963255e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.531858086120336e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,0.0001003752258839,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,7.413689309032634e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,0.0001003751021926,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,0.0004761358140967,287.6802673339844,294.1499938964844,288.0386047363281,287.177001953125,289.2900390625,288.03863525390625,287.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157070355489,7.700845294777992e-09,0.0010156993521377,-0.0192264541983604,0.0,0.0,0.0,-0.0086304508149623,60.0,0.7977006435394287,-0.0,-7.033916915588635e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,9.547199442749844e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,0.0001005367812467,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,7.425621151924133e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,0.0001005366575554,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0004769021470565,287.6770935058594,294.1499938964844,288.0444030761719,287.1776428222656,289.2787780761719,288.039306640625,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173411574214,7.891925335457017e-09,0.0010173332411795,-0.0197268929332494,0.0,0.0,0.0,-0.0087251774966716,60.0,0.7957891225814819,-0.0,-7.05656830746193e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.578620665706694e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0001008676554192,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,7.450059638358653e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0001008675317279,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,0.000478471716633,287.6707763671875,294.1499938964844,288.05633544921875,287.1792907714844,289.25665283203125,288.0428161621094,287.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206880979239,8.283295827027361e-09,0.0010206798324361,-0.0207518432289361,0.0,0.0,0.0,-0.008919196203351,60.0,0.7923556566238403,-0.0,-7.103075461145637e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.578620665706694e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0001008676554192,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,7.450059638358653e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0001008675317279,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,0.000478471716633,287.6707763671875,294.1499938964844,288.05633544921875,287.1792907714844,289.25665283203125,288.0428161621094,287.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206880979239,8.283295827027361e-09,0.0010206798324361,-0.0207518432289361,0.0,0.0,0.0,-0.008919196203351,60.0,0.7923556566238403,-0.0,-7.103075461145637e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.611310088075696e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0001012118882499,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,7.475484017049894e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,0.0001012117718346,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,0.0004801046161446,287.6644897460937,294.1499938964844,288.0685119628906,287.1811218261719,289.2350769042969,288.0490417480469,287.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690467900862586e-09,0.001024161465466,-0.0218181125819683,0.0,0.0,0.0,-0.0091210482642054,60.0,0.7894875407218933,-0.0,-7.151622583023709e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.611310088075696e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0001012118882499,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,7.475484017049894e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,0.0001012117718346,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,0.0004801046161446,287.6644897460937,294.1499938964844,288.0685119628906,287.1811218261719,289.2350769042969,288.0490417480469,287.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690467900862586e-09,0.001024161465466,-0.0218181125819683,0.0,0.0,0.0,-0.0091210482642054,60.0,0.7894875407218933,-0.0,-7.151622583023709e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,9.644524834584443e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0001015616580843,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.501318032154813e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,0.0001015615343931,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,0.0004817637673113,287.658203125,294.1499938964844,288.0806884765625,287.1829528808594,289.2140197753906,288.057373046875,287.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104190290543102e-09,0.0010276990942656,-0.0229014549404382,0.0,0.0,0.0,-0.0093261478468775,60.0,0.7870509624481201,-0.0,-7.201119700539493e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,9.644524834584443e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,0.0001015616580843,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.501318032154813e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,0.0001015615343931,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,0.0004817637673113,287.658203125,294.1499938964844,288.0806884765625,287.1829528808594,289.2140197753906,288.057373046875,287.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104190290543102e-09,0.0010276990942656,-0.0229014549404382,0.0,0.0,0.0,-0.0093261478468775,60.0,0.7870509624481201,-0.0,-7.201119700539493e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.677233902039006e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0001019060946418,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.526757690357044e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0001019059709506,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,0.0004833976272493,287.65191650390625,294.1499938964844,288.0926513671875,287.1845703125,289.1934814453125,288.0672302246094,287.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311923688277,9.511605725265326e-09,0.0010311829391866,-0.0239682085812091,0.0,0.0,0.0,-0.0095281219109892,60.0,0.784865140914917,-0.0,-7.250029199212804e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.677233902039006e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0001019060946418,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.526757690357044e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0001019059709506,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,0.0004833976272493,287.65191650390625,294.1499938964844,288.0926513671875,287.1845703125,289.1934814453125,288.0672302246094,287.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311923688277,9.511605725265326e-09,0.0010311829391866,-0.0239682085812091,0.0,0.0,0.0,-0.0095281219109892,60.0,0.784865140914917,-0.0,-7.250029199212804e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.693023457657546e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,0.0001020723648252,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.694091796875,0.0,0.0,7.539038779214025e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,0.0001020722484099,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0004841863701585,287.6488037109375,294.1499938964844,288.09844970703125,287.1851806640625,289.18341064453125,288.07257080078125,287.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328743373975,9.708279513631624e-09,0.0010328646749258,-0.0244831386953592,0.0,0.0,0.0,-0.0096256211400032,60.0,0.7838013172149658,-0.0,-7.273698798826447e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,9.708218567539006e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,0.0001022323776851,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,7.550857117166743e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,0.0001022322612698,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,0.0004849453980568,287.64569091796875,294.1499938964844,288.1040954589844,287.1856689453125,289.1734924316406,288.0780639648437,287.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344929760321,9.897544117620782e-09,0.0010344830807298,-0.0249786507338285,0.0,0.0,0.0,-0.0097194481641054,60.0,0.7827171683311462,-0.0,-7.29651290498623e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.73615751718171e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0001025265883072,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,7.572587492177263e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.0001025264718919,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0004863410140387,287.6394958496094,294.1499938964844,288.11480712890625,287.18603515625,289.1539611816406,288.0893249511719,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374690173193,1.0245538639708233e-08,0.001037458772771,-0.0258896853774786,0.0,0.0,0.0,-0.0098919635638594,60.0,0.7803566455841064,-0.0,-7.338553587032949e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.73615751718171e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0001025265883072,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,7.572587492177263e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.0001025264718919,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0004863410140387,287.6394958496094,294.1499938964844,288.11480712890625,287.18603515625,289.1539611816406,288.0893249511719,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374690173193,1.0245538639708233e-08,0.001037458772771,-0.0258896853774786,0.0,0.0,0.0,-0.0098919635638594,60.0,0.7803566455841064,-0.0,-7.338553587032949e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.75976072368212e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.0001027751422952,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,7.590944733237848e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,0.0001027750258799,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,0.0004875200393144,287.63330078125,294.1499938964844,288.1245422363281,287.1854553222656,289.1349792480469,288.1005249023437,287.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399830061942,1.053949816309796e-08,0.0010399725288152,-0.0266592111438512,0.0,0.0,0.0,-0.0100376922637224,60.0,0.7775157690048218,-0.0,-7.374160304607359e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
