time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.75976072368212e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.0001027751422952,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,7.590944733237848e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,0.0001027750258799,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,0.0004875200393144,287.63330078125,294.1499938964844,288.1245422363281,287.1854553222656,289.1349792480469,288.1005249023437,287.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399830061942,1.053949816309796e-08,0.0010399725288152,-0.0266592111438512,0.0,0.0,0.0,-0.0100376922637224,60.0,0.7775157690048218,-0.0,-7.374160304607359e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.777855302672832e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0001029656850732,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,7.605018618050963e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,0.0001029655686579,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0004884239169768,287.6271667480469,294.1499938964844,288.133056640625,287.1836853027344,289.1164245605469,288.11114501953125,287.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419101454317,1.0764825475462205e-08,0.0010418994352221,-0.027249040082097,0.0,0.0,0.0,-0.0101493978872895,60.0,0.7739309072494507,-0.0,-7.401511936677707e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.777855302672832e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,0.0001029656850732,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,7.605018618050963e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,0.0001029655686579,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0004884239169768,287.6271667480469,294.1499938964844,288.133056640625,287.1836853027344,289.1164245605469,288.11114501953125,287.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419101454317,1.0764825475462205e-08,0.0010418994352221,-0.027249040082097,0.0,0.0,0.0,-0.0101493978872895,60.0,0.7739309072494507,-0.0,-7.401511936677707e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.78949829004705e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.000103088292235,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,7.614073547301814e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,0.0001030881758197,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004890055279247,287.6210632324219,294.1499938964844,288.1401062011719,287.18048095703125,289.0983581542969,288.120849609375,287.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909762870880968e-08,0.0010431389091536,-0.0276284236460924,0.0,0.0,0.0,-0.0102212503552436,60.0,0.7693573832511902,-0.0,-7.419132685981823e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,9.78949829004705e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,0.000103088292235,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,7.614073547301814e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,0.0001030881758197,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004890055279247,287.6210632324219,294.1499938964844,288.1401062011719,287.18048095703125,289.0983581542969,288.120849609375,287.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909762870880968e-08,0.0010431389091536,-0.0276284236460924,0.0,0.0,0.0,-0.0102212503552436,60.0,0.7693573832511902,-0.0,-7.419132685981823e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.792666969588026e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0001031216525007,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,7.616537914145738e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.0001031215433613,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,0.0004891637945547,287.6180419921875,294.1499938964844,288.1430053710937,287.1782531738281,289.0895080566406,288.1252136230469,287.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434869909659,1.0949173123719902e-08,0.0010434760479256,-0.0277315787971019,0.0,0.0,0.0,-0.0102407885715365,60.0,0.7665997743606567,-0.0,-7.423927428362731e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,9.793973731575534e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,0.0001031354113365,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,7.617554365424439e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,0.0001031353021971,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,0.0004892290453426,287.6150207519531,294.1499938964844,288.1454467773437,287.17559814453125,289.0807189941406,288.1292419433594,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436257580295,1.0965388597128369e-08,0.0010436148149892,-0.0277740228921175,0.0,0.0,0.0,-0.0102488277480006,60.0,0.7636849880218506,-0.0,-7.425900605539938e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,9.790778858587146e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0001031017673085,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,7.615069625899196e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0001031016581691,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,0.000489069498144,287.6090087890625,294.1499938964844,288.1488037109375,287.1687927246094,289.0634765625,288.1361083984375,287.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925444549059192e-08,0.0010432734852656,-0.0276694688946008,0.0,0.0,0.0,-0.0102290268987417,60.0,0.7640807032585144,-0.0,-7.421039782684603e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,9.790778858587146e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0001031017673085,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,7.615069625899196e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0001031016581691,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,0.000489069498144,287.6090087890625,294.1499938964844,288.1488037109375,287.1687927246094,289.0634765625,288.1361083984375,287.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925444549059192e-08,0.0010432734852656,-0.0276694688946008,0.0,0.0,0.0,-0.0102290268987417,60.0,0.7640807032585144,-0.0,-7.421039782684603e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,9.779579704627396e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0001029838313115,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,7.606358121847734e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,0.0001029837221722,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.000488510064315,287.6030578613281,294.1499938964844,288.1499938964844,287.1598815917969,289.046630859375,288.14117431640625,287.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420901235193,1.0785761617171374e-08,0.0010420792968943,-0.0273038428276777,0.0,0.0,0.0,-0.0101597821339964,60.0,0.7639123797416687,-0.0,-7.404056390214464e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,9.779579704627396e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0001029838313115,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,7.606358121847734e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,0.0001029837221722,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.000488510064315,287.6030578613281,294.1499938964844,288.1499938964844,287.1598815917969,289.046630859375,288.14117431640625,287.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420901235193,1.0785761617171374e-08,0.0010420792968943,-0.0273038428276777,0.0,0.0,0.0,-0.0101597821339964,60.0,0.7639123797416687,-0.0,-7.404056390214464e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,9.76141745923087e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0001027925754897,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,7.592231850139797e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,0.0001027924663503,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0004876028106082,287.5971984863281,294.1499938964844,288.1499938964844,287.1498107910156,289.0301208496094,288.1444091796875,287.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401539038866,1.0559321417247249e-08,0.0010401433100923,-0.0267111025750637,0.0,0.0,0.0,-0.0100475260987877,60.0,0.7620515823364258,-0.0,-7.37656478122517e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,9.76141745923087e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0001027925754897,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,7.592231850139797e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,0.0001027924663503,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0004876028106082,287.5971984863281,294.1499938964844,288.1499938964844,287.1498107910156,289.0301208496094,288.1444091796875,287.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401539038866,1.0559321417247249e-08,0.0010401433100923,-0.0267111025750637,0.0,0.0,0.0,-0.0100475260987877,60.0,0.7620515823364258,-0.0,-7.37656478122517e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.73814239841886e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468811035156,0.0,0.0,0.0001025474703055,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,7.574128539999947e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,0.0001025473684421,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0004864401707891,287.59136962890625,294.1499938964844,288.1499938964844,287.13970947265625,289.0139465332031,288.1463928222656,287.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376727441325,1.0269173067456453e-08,0.0010376624995842,-0.0259515568614006,0.0,0.0,0.0,-0.0099036889150738,60.0,0.7594270706176758,-0.0,-7.341412811001646e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,9.73814239841886e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468811035156,0.0,0.0,0.0001025474703055,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,7.574128539999947e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,0.0001025473684421,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0004864401707891,287.59136962890625,294.1499938964844,288.1499938964844,287.13970947265625,289.0139465332031,288.1463928222656,287.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376727441325,1.0269173067456453e-08,0.0010376624995842,-0.0259515568614006,0.0,0.0,0.0,-0.0099036889150738,60.0,0.7594270706176758,-0.0,-7.341412811001646e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.724802657729016e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,0.0001024070006678,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,7.563753024442121e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,0.0001024068915285,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,0.0004857738385908,287.5885009765625,294.1499938964844,288.1499938964844,287.1346740722656,289.0059814453125,288.1470947265625,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362507309764,1.010289363279071e-08,0.0010362407192587,-0.025516252964735,0.0,0.0,0.0,-0.009821256622672,60.0,0.7579643130302429,-0.0,-7.321305872665107e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.710593440104276e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,0.0001022573705995,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,7.552701572421938e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,0.0001022572687361,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,0.0004850640834774,287.58563232421875,294.1499938964844,288.1499938964844,287.129638671875,288.9981384277344,288.1476135253906,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347364004701,9.925784638653568e-09,0.0010347265051677,-0.0250525828450918,0.0,0.0,0.0,-0.0097334571182727,60.0,0.7564338445663452,-0.0,-7.2999199574042e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.67985179158859e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0001019336414174,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,7.528791320510209e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,0.000101933539554,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,0.0004835284489672,287.5799560546875,294.1499938964844,288.1499938964844,287.1195373535156,288.9826354980469,288.1484069824219,287.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314595419913,9.542607593004961e-09,0.0010314499959349,-0.024049375206232,0.0,0.0,0.0,-0.0095435008406639,60.0,0.7532098293304443,-0.0,-7.253757416947337e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.67985179158859e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0001019336414174,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,7.528791320510209e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,0.000101933539554,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,0.0004835284489672,287.5799560546875,294.1499938964844,288.1499938964844,287.1195373535156,288.9826354980469,288.1484069824219,287.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314595419913,9.542607593004961e-09,0.0010314499959349,-0.024049375206232,0.0,0.0,0.0,-0.0095435008406639,60.0,0.7532098293304443,-0.0,-7.253757416947337e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,9.646863327361645e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,0.0001015862508211,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,7.503132655983791e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0001015861489577,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,0.0004818805900868,287.5743408203125,294.1499938964844,288.1499938964844,287.1094665527344,288.9674987792969,288.14892578125,287.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279433336108,9.1314396044595e-09,0.0010279341368004,-0.0229728035628795,0.0,0.0,0.0,-0.0093396669253706,60.0,0.7498124837875366,-0.0,-7.204386065495785e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63189697265625,0.0,0.0,9.646863327361645e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,0.0001015862508211,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,7.503132655983791e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0001015861489577,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,0.0004818805900868,287.5743408203125,294.1499938964844,288.1499938964844,287.1094665527344,288.9674987792969,288.14892578125,287.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279433336108,9.1314396044595e-09,0.0010279341368004,-0.0229728035628795,0.0,0.0,0.0,-0.0093396669253706,60.0,0.7498124837875366,-0.0,-7.204386065495785e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.612787107471377e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0001012274078675,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,7.476629252778366e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0001012273132801,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0004801784234587,287.5688171386719,294.1499938964844,288.1499938964844,287.099365234375,288.95269775390625,288.14923095703125,287.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243112919852,8.706725118656777e-09,0.001024302560836,-0.0218606796115636,0.0,0.0,0.0,-0.0091291181743144,60.0,0.7463310360908508,-0.0,-7.153564496320541e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.612787107471377e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0001012274078675,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,7.476629252778366e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0001012273132801,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0004801784234587,287.5688171386719,294.1499938964844,288.1499938964844,287.099365234375,288.95269775390625,288.14923095703125,287.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243112919852,8.706725118656777e-09,0.001024302560836,-0.0218606796115636,0.0,0.0,0.0,-0.0091291181743144,60.0,0.7463310360908508,-0.0,-7.153564496320541e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,9.57865413511172e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,0.0001008679755614,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,7.450081466231495e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0001008678809739,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,0.000478473433759,287.5633544921875,294.1499938964844,288.1499938964844,287.0892639160156,288.9382629394531,288.1494445800781,287.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206731967628,8.281314300973008e-09,0.0010206648148596,-0.0207466538995504,0.0,0.0,0.0,-0.0089182239025831,60.0,0.7428470849990845,-0.0,-7.102839560957366e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,9.57865413511172e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,0.0001008679755614,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,7.450081466231495e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0001008678809739,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,0.000478473433759,287.5633544921875,294.1499938964844,288.1499938964844,287.0892639160156,288.9382629394531,288.1494445800781,287.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206731967628,8.281314300973008e-09,0.0010206648148596,-0.0207466538995504,0.0,0.0,0.0,-0.0089182239025831,60.0,0.7428470849990845,-0.0,-7.102839560957366e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.56180738285184e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,0.0001006905658869,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,7.436977466568351e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0001006904712994,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0004776318673975,287.5606689453125,294.1499938964844,288.1499938964844,287.0841979980469,288.93115234375,288.1495361328125,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188774904236,8.071340040771702e-09,0.0010188694577664,-0.0201967619359493,0.0,0.0,0.0,-0.0088141309097409,60.0,0.7411254048347473,-0.0,-7.077868957594546e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.54534043557942e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,0.000100517165265,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,7.424170325975865e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0001005170706775,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,0.0004768093349412,287.5579833984375,294.1499938964844,288.1499938964844,287.07916259765625,288.92413330078125,288.14959716796875,287.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171224130317,7.866109541510014e-09,0.0010171144967898,-0.0196592789143323,0.0,0.0,0.0,-0.0087123895063996,60.0,0.7394322156906128,-0.0,-7.053505868270804e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.513707482255997e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.0001001840573735,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,7.399566675303504e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.0001001839627861,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.000475229229778,287.5526733398437,294.1499938964844,288.1499938964844,287.0690612792969,288.9102783203125,288.1496887207031,287.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137505596503,7.471856022789325e-09,0.0010137431090697,-0.0186267103999853,0.0,0.0,0.0,-0.0085169402882456,60.0,0.7361461520195007,-0.0,-7.006820368360422e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.513707482255997e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.0001001840573735,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,7.399566675303504e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.0001001839627861,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.000475229229778,287.5526733398437,294.1499938964844,288.1499938964844,287.0690612792969,288.9102783203125,288.1496887207031,287.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137505596503,7.471856022789325e-09,0.0010137431090697,-0.0186267103999853,0.0,0.0,0.0,-0.0085169402882456,60.0,0.7361461520195007,-0.0,-7.006820368360422e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.484239126322792e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,9.987373050535098e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,7.376645953627303e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.9873635917902e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0004737572162412,287.54742431640625,294.1499938964844,288.1499938964844,287.0589294433594,288.8967590332031,288.1497802734375,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106095578521,7.104568044979942e-09,0.0010106024565175,-0.0176647137850523,0.0,0.0,0.0,-0.0083348602056503,60.0,0.7330411076545715,-0.0,-6.963467313880757e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.484239126322792e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,9.987373050535098e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,7.376645953627303e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.9873635917902e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,0.0004737572162412,287.54742431640625,294.1499938964844,288.1499938964844,287.0589294433594,288.8967590332031,288.1497802734375,287.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106095578521,7.104568044979942e-09,0.0010106024565175,-0.0176647137850523,0.0,0.0,0.0,-0.0083348602056503,60.0,0.7330411076545715,-0.0,-6.963467313880757e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.4572598754894e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,9.958962618838996e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,7.355662091867998e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,9.95895388768986e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,0.0004724095633719,287.5422668457031,294.1499938964844,288.1499938964844,287.048828125,288.8835144042969,288.1498107910156,287.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007733750157,6.768307247995153e-09,0.0010077269980683,-0.0167839396744966,0.0,0.0,0.0,-0.0081681599840521,60.0,0.7301400899887085,-0.0,-6.923894346755334e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,9.4572598754894e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,9.958962618838996e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,7.355662091867998e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,9.95895388768986e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,0.0004724095633719,287.5422668457031,294.1499938964844,288.1499938964844,287.048828125,288.8835144042969,288.1498107910156,287.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007733750157,6.768307247995153e-09,0.0010077269980683,-0.0167839396744966,0.0,0.0,0.0,-0.0081681599840521,60.0,0.7301400899887085,-0.0,-6.923894346755334e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.433014201931655e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.933430555975065e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.336804264923558e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.933421824825928e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,0.0004711984074674,287.53717041015625,294.1499938964844,288.1499938964844,287.0387268066406,288.8705444335937,288.1498718261719,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051490971818,6.466101432067717e-09,0.0010051426943391,-0.0159923341125249,0.0,0.0,0.0,-0.0080183427780866,60.0,0.7274758815765381,-0.0,-6.888424763928924e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.433014201931655e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.933430555975065e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.336804264923558e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.933421824825928e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,0.0004711984074674,287.53717041015625,294.1499938964844,288.1499938964844,287.0387268066406,288.8705444335937,288.1498718261719,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051490971818,6.466101432067717e-09,0.0010051426943391,-0.0159923341125249,0.0,0.0,0.0,-0.0080183427780866,60.0,0.7274758815765381,-0.0,-6.888424763928924e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,9.421652066521348e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.92146524367854e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,7.32796688680537e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,9.921456512529404e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0004706308536697,287.5346374511719,294.1499938964844,288.1499938964844,287.0336608886719,288.8641357421875,288.1498718261719,287.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039377957582,6.324478718511273e-09,0.0010039315093308,-0.0156213548034429,0.0,0.0,0.0,-0.0079481340944767,60.0,0.7262113094329834,-0.0,-6.871834301591663e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.410868369741364e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,9.910109656630084e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,7.31957916286774e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,9.910100925480948e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0004700921999756,287.5321044921875,294.1499938964844,288.1499938964844,287.0285949707031,288.8578186035156,288.14990234375,287.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027884272858,6.190064905098325e-09,0.0010027821408584,-0.0152692515403032,0.0,0.0,0.0,-0.0078814988955855,60.0,0.7249971032142639,-0.0,-6.85610714867835e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.389880142407492e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,9.88800820778124e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,7.303255551960319e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,9.887999476632103e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,0.0004690438217949,287.5271301269531,294.1499938964844,288.1499938964844,287.0184631347656,288.8453674316406,288.14990234375,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.9284608333598515e-09,0.0010005452204495,-0.0145839527249336,0.0,0.0,0.0,-0.0077518108300864,60.0,0.7226874828338623,-0.0,-6.825548837241513e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.389880142407492e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,9.88800820778124e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,7.303255551960319e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,9.887999476632103e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,0.0004690438217949,287.5271301269531,294.1499938964844,288.1499938964844,287.0184631347656,288.8453674316406,288.14990234375,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.9284608333598515e-09,0.0010005452204495,-0.0145839527249336,0.0,0.0,0.0,-0.0077518108300864,60.0,0.7226874828338623,-0.0,-6.825548837241513e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
