time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.368739847559482e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.865745960269125e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.286811887752265e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.865737229119986e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0004679877893067,287.522216796875,294.1499938964844,288.1499938964844,287.0083312988281,288.83319091796875,288.1499328613281,287.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982977062463,5.664952951178748e-09,0.0009982920018956,-0.0138936461880803,0.0,0.0,0.0,-0.007621178869158,60.0,0.7204304933547974,-0.0,-6.794837048573754e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.368739847559482e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.865745960269125e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.286811887752265e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.865737229119986e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,0.0004679877893067,287.522216796875,294.1499938964844,288.1499938964844,287.0083312988281,288.83319091796875,288.1499328613281,287.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982977062463,5.664952951178748e-09,0.0009982920018956,-0.0138936461880803,0.0,0.0,0.0,-0.007621178869158,60.0,0.7204304933547974,-0.0,-6.794837048573754e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.346877777716144e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.842724102782086e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,7.26980870240368e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.84271609922871e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,0.0004668957553803,287.5173645019531,294.1499938964844,288.1499938964844,286.9981994628906,288.8212280273437,288.1499328613281,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959674207493,5.392467361531317e-09,0.0009959619492292,-0.0131798004731535,0.0,0.0,0.0,-0.0074860961176455,60.0,0.7181698679924011,-0.0,-6.763151105815268e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.346877777716144e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.842724102782086e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,7.26980870240368e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.84271609922871e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,0.0004668957553803,287.5173645019531,294.1499938964844,288.1499938964844,286.9981994628906,288.8212280273437,288.1499328613281,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959674207493,5.392467361531317e-09,0.0009959619492292,-0.0131798004731535,0.0,0.0,0.0,-0.0074860961176455,60.0,0.7181698679924011,-0.0,-6.763151105815268e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.324084385298193e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,9.818720718612894e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,7.25208010408096e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.81871271505952e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,0.0004657571553252,287.5125732421875,294.1499938964844,288.1499938964844,286.9880676269531,288.8095397949219,288.14996337890625,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935377165675,5.108367506778677e-09,0.0009935325942933,-0.0124355060979723,0.0,0.0,0.0,-0.0073452554643154,60.0,0.7158738374710083,-0.0,-6.73019400210251e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.324084385298193e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,9.818720718612894e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,7.25208010408096e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.81871271505952e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,0.0004657571553252,287.5125732421875,294.1499938964844,288.1499938964844,286.9880676269531,288.8095397949219,288.14996337890625,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935377165675,5.108367506778677e-09,0.0009935325942933,-0.0124355060979723,0.0,0.0,0.0,-0.0073452554643154,60.0,0.7158738374710083,-0.0,-6.73019400210251e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,9.312398469774053e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.806414891500026e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.242990977829322e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,9.80640688794665e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0004651734197977,287.5101928710937,294.1499938964844,288.1499938964844,286.9830017089844,288.80377197265625,288.14996337890625,287.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922920726239,4.962718680445732e-09,0.0009922870667651,-0.0120539236813783,0.0,0.0,0.0,-0.0072730504907667,60.0,0.7147110104560852,-0.0,-6.713329270269244e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.300622332375497e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.794014476938172e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,7.233831274788827e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.794005745789036e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,0.0004645851731766,287.5078430175781,294.1499938964844,288.1499938964844,286.9779357910156,288.7980651855469,288.14996337890625,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910367662087,4.815947196590287e-09,0.0009910319931805,-0.0116693936288356,0.0,0.0,0.0,-0.007200289517641,60.0,0.7135433554649353,-0.0,-6.696355825397404e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.277158096665516e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.769305324880406e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,7.21558099030517e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,9.769296593731268e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0004634130746126,287.503173828125,294.1499938964844,288.1499938964844,286.9678039550781,288.7868347167969,288.14996337890625,287.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.5234993528708856e-09,0.0009885315084829,-0.0109031880274415,0.0,0.0,0.0,-0.0070553114637732,60.0,0.7112123966217041,-0.0,-6.662599361106913e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.277158096665516e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.769305324880406e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,7.21558099030517e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,9.769296593731268e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,0.0004634130746126,287.503173828125,294.1499938964844,288.1499938964844,286.9678039550781,288.7868347167969,288.14996337890625,287.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.5234993528708856e-09,0.0009885315084829,-0.0109031880274415,0.0,0.0,0.0,-0.0070553114637732,60.0,0.7112123966217041,-0.0,-6.662599361106913e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.254036558559164e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.744957060320304e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,7.197597733465955e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.744949056766929e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,0.0004622581182047,287.4985656738281,294.1499938964844,288.1499938964844,286.9576416015625,288.7758483886719,288.14996337890625,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235325867796291e-09,0.0009860671125352,-0.0101481629535555,0.0,0.0,0.0,-0.0069124503061175,60.0,0.708907425403595,-0.0,-6.62941985751786e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.254036558559164e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.744957060320304e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,7.197597733465955e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.744949056766929e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,0.0004622581182047,287.4985656738281,294.1499938964844,288.1499938964844,286.9576416015625,288.7758483886719,288.14996337890625,287.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235325867796291e-09,0.0009860671125352,-0.0101481629535555,0.0,0.0,0.0,-0.0069124503061175,60.0,0.708907425403595,-0.0,-6.62941985751786e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.2320071416907e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.721759124659002e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,7.180463580880314e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,9.721751121105626e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.000461157731479,287.4939880371094,294.1499938964844,288.1499938964844,286.947509765625,288.7650451660156,288.14996337890625,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.9607686019849114e-09,0.0009837191319093,-0.0094287972897291,0.0,0.0,0.0,-0.0067763398401439,60.0,0.7066739797592163,-0.0,-6.597885260362092e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.2320071416907e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.721759124659002e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,7.180463580880314e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,9.721751121105626e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.000461157731479,287.4939880371094,294.1499938964844,288.1499938964844,286.947509765625,288.7650451660156,288.14996337890625,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.9607686019849114e-09,0.0009837191319093,-0.0094287972897291,0.0,0.0,0.0,-0.0067763398401439,60.0,0.7066739797592163,-0.0,-6.597885260362092e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.211457654600964e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.70011969911866e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.164480484789237e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,9.700111695565285e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,0.0004601312393788,287.489501953125,294.1499938964844,288.1499938964844,286.9373474121094,288.7545166015625,288.14996337890625,287.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815326193347,3.704645923363614e-09,0.0009815288940444,-0.0087577188387513,0.0,0.0,0.0,-0.0066493679769337,60.0,0.7045547962188721,-0.0,-6.568535582118784e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.211457654600964e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.70011969911866e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.164480484789237e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,9.700111695565285e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,0.0004601312393788,287.489501953125,294.1499938964844,288.1499938964844,286.9373474121094,288.7545166015625,288.14996337890625,287.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815326193347,3.704645923363614e-09,0.0009815288940444,-0.0087577188387513,0.0,0.0,0.0,-0.0066493679769337,60.0,0.7045547962188721,-0.0,-6.568535582118784e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.201520879287271e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.68965541687794e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.156751962611452e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.689647413324563e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0004596348735503,287.4873046875,294.1499938964844,288.1499938964844,286.9322814941406,288.7492980957031,288.14996337890625,287.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804733563214,3.580792773405505e-09,0.0009804697474464,-0.0084332013502717,0.0,0.0,0.0,-0.0065879677422344,60.0,0.7035300135612488,-0.0,-6.554365938882256e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.192221477860583e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.679862705525012e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,7.149518933147192e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.679854701971637e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,0.0004591703473124,287.4850769042969,294.1499938964844,288.1499938964844,286.9271850585937,288.744140625,288.1499938964844,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794819634407,3.464885933723849e-09,0.0009794785873964,-0.0081295017153024,0.0,0.0,0.0,-0.0065305074676871,60.0,0.7025333046913147,-0.0,-6.541120001202216e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.175764716928823e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.662532829679547e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,7.13671906851232e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.662524826126172e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,0.0004583483096212,287.4806823730469,294.1499938964844,288.1499938964844,286.9170227050781,288.7339782714844,288.1499938964844,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777278173714,3.259763126095549e-09,0.0009777245577424,-0.007592034060508,0.0,0.0,0.0,-0.0064288191497325,60.0,0.7007057666778564,-0.0,-6.517710460229864e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.175764716928823e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.662532829679547e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,7.13671906851232e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.662524826126172e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,0.0004583483096212,287.4806823730469,294.1499938964844,288.1499938964844,286.9170227050781,288.7339782714844,288.1499938964844,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777278173714,3.259763126095549e-09,0.0009777245577424,-0.007592034060508,0.0,0.0,0.0,-0.0064288191497325,60.0,0.7007057666778564,-0.0,-6.517710460229864e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.161218622466548e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,9.647214756114408e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.125404954422265e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.647207480156794e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,0.00045762170339,287.47637939453125,294.1499938964844,288.1499938964844,286.9068603515625,288.7239990234375,288.1499938964844,287.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761770488694,3.078446386695077e-09,0.0009761739638634,-0.0071169375441968,0.0,0.0,0.0,-0.0063389320857822,60.0,0.6990400552749634,-0.0,-6.497052851273112e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.161218622466548e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,9.647214756114408e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.125404954422265e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.647207480156794e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,0.00045762170339,287.47637939453125,294.1499938964844,288.1499938964844,286.9068603515625,288.7239990234375,288.1499938964844,287.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761770488694,3.078446386695077e-09,0.0009761739638634,-0.0071169375441968,0.0,0.0,0.0,-0.0063389320857822,60.0,0.6990400552749634,-0.0,-6.497052851273112e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.149259130936116e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.634620073484256e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,7.116102642612532e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,9.634612797526644e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0004570242890622,287.4720764160156,294.1499938964844,288.1499938964844,286.8966979980469,288.7142028808594,288.1499938964844,287.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749018354341,2.9293496517368567e-09,0.000974898925051,-0.0067262621596455,0.0,0.0,0.0,-0.0062650176696479,60.0,0.6975602507591248,-0.0,-6.48009006454231e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.149259130936116e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.634620073484256e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,7.116102642612532e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,9.634612797526644e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0004570242890622,287.4720764160156,294.1499938964844,288.1499938964844,286.8966979980469,288.7142028808594,288.1499938964844,287.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749018354341,2.9293496517368567e-09,0.000974898925051,-0.0067262621596455,0.0,0.0,0.0,-0.0062650176696479,60.0,0.6975602507591248,-0.0,-6.48009006454231e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.139931353274731e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.624797530705108e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,7.10884778527543e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.624790254747496e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0004565583367366,287.4678649902344,294.1499938964844,288.1499938964844,286.88653564453125,288.7045593261719,288.1499938964844,287.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739071829244,2.813052235595137e-09,0.000973904330749,-0.0064215282909572,0.0,0.0,0.0,-0.006207363680005,60.0,0.6962803602218628,-0.0,-6.466874680199909e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.139931353274731e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.624797530705108e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,7.10884778527543e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.624790254747496e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0004565583367366,287.4678649902344,294.1499938964844,288.1499938964844,286.88653564453125,288.7045593261719,288.1499938964844,287.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739071829244,2.813052235595137e-09,0.000973904330749,-0.0064215282909572,0.0,0.0,0.0,-0.006207363680005,60.0,0.6962803602218628,-0.0,-6.466874680199909e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.13613403099589e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,9.620798664400354e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,7.105894474079832e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.6207921160385e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,0.0004563686670735,287.4657592773437,294.1499938964844,288.1499938964844,286.8814392089844,288.6997985839844,288.1499938964844,287.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735019993968,2.7657023338178983e-09,0.0009734992636367,-0.0062974570319056,0.0,0.0,0.0,-0.0061838892288506,60.0,0.6957091093063354,-0.0,-6.461498003318411e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.133135608863086e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,9.61764162639156e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,7.103562529664487e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.617634350433946e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,0.000456218898762,287.4636535644531,294.1499938964844,288.1499938964844,286.8763427734375,288.6950988769531,288.1499938964844,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731822065077,2.7283062475902398e-09,0.0009731794707477,-0.0061994679272174,0.0,0.0,0.0,-0.0061653503216803,60.0,0.6951879858970642,-0.0,-6.45725322101498e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.1296860773582e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.614008740754798e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,7.100879156496376e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.614001464797184e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0004560465749818,287.45953369140625,294.1499938964844,288.1499938964844,286.8661804199219,288.685791015625,288.1499938964844,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728139266371,2.685242250777264e-09,0.0009728112490847,-0.0060866260901093,0.0,0.0,0.0,-0.0061440016143023,60.0,0.6943551898002625,-0.0,-6.452366818621158e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.1296860773582e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.614008740754798e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,7.100879156496376e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.614001464797184e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0004560465749818,287.45953369140625,294.1499938964844,288.1499938964844,286.8661804199219,288.685791015625,288.1499938964844,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728139266371,2.685242250777264e-09,0.0009728112490847,-0.0060866260901093,0.0,0.0,0.0,-0.0061440016143023,60.0,0.6943551898002625,-0.0,-6.452366818621158e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.128747478825971e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.61301993811503e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,7.100148650351912e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.613013389753178e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,0.000455999688711,287.4573669433594,294.1499938964844,288.1499938964844,286.8608703613281,288.6809997558594,288.1499938964844,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727134020067,2.673508969763816e-09,0.0009727107244543,-0.0060558812692761,0.0,0.0,0.0,-0.00613818410784,60.0,0.6939850449562073,-0.0,-6.45103597207708e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.128789679380134e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,9.613064321456476e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,7.100181392161176e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.613057773094624e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,0.0004560018132906,287.4554138183594,294.1499938964844,288.1499938964844,286.8559875488281,288.6766357421875,288.1499938964844,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727177093736,2.673997689939256e-09,0.0009727150318212,-0.0060571618378162,0.0,0.0,0.0,-0.0061384267173707,60.0,0.6936889886856079,-0.0,-6.45109139441047e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.129996760748328e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.614336158847436e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.101120718289167e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.614328882889822e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0004560621164273,287.45135498046875,294.1499938964844,288.1483459472656,286.8450622558594,288.6675720214844,288.1498107910156,287.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.688965272668042e-09,0.0009728429140523,-0.0060963816940784,0.0,0.0,0.0,-0.0061458465643227,60.0,0.6924353241920471,-0.0,-6.4527888810062e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.129996760748328e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.614336158847436e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.101120718289167e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.614328882889822e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0004560621164273,287.45135498046875,294.1499938964844,288.1483459472656,286.8450622558594,288.6675720214844,288.1498107910156,287.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.688965272668042e-09,0.0009728429140523,-0.0060963816940784,0.0,0.0,0.0,-0.0061458465643227,60.0,0.6924353241920471,-0.0,-6.4527888810062e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.13240510271862e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.61687183007598e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,7.102993549779058e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.616865281714126e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0004561824316624,287.4473571777344,294.1499938964844,288.1434936523437,286.832763671875,288.6586303710937,288.1492614746094,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.718891556341418e-09,0.0009730987949296,-0.0061747981235384,0.0,0.0,0.0,-0.006160682067275,60.0,0.6897671818733215,-0.0,-6.456184564740397e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.13240510271862e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.61687183007598e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,7.102993549779058e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209045410156,0.0,0.0,9.616865281714126e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0004561824316624,287.4473571777344,294.1499938964844,288.1434936523437,286.832763671875,288.6586303710937,288.1492614746094,287.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.718891556341418e-09,0.0009730987949296,-0.0061747981235384,0.0,0.0,0.0,-0.006160682067275,60.0,0.6897671818733215,-0.0,-6.456184564740397e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.13387120817788e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.618415060685948e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.1041336923372e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.618408512324096e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0004562556568998,287.4453430175781,294.1499938964844,288.1399230957031,286.8260803222656,288.6541442871094,288.1488647460937,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.737118087736688e-09,0.0009732546168379,-0.0062225577421486,0.0,0.0,0.0,-0.0061697177588939,60.0,0.6879917979240417,-0.0,-6.45825366518693e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.135794243775308e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,9.620440687285736e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.105628901626915e-05,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.620433411328122e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,0.0004563516995403,287.443359375,294.1499938964844,288.1356506347656,286.8191223144531,288.649658203125,288.1481018066406,287.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734620689414,2.761040285292892e-09,0.0009734593331813,-0.0062852408736944,0.0,0.0,0.0,-0.0061815776862204,60.0,0.6853922605514526,-0.0,-6.46096864898027e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.140159090748055e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.625036909710616e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,7.109024591045454e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.625030361348764e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.0004565697454381,287.439453125,294.1499938964844,288.12506103515625,286.8042297363281,288.64068603515625,288.1460266113281,287.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739263914525,2.81535217361295e-09,0.0009739235974848,-0.0064275548793375,0.0,0.0,0.0,-0.0062085017561912,60.0,0.67919921875,-0.0,-6.467136159926667e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
