time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.140159090748055e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.625036909710616e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,7.109024591045454e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.625030361348764e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.0004565697454381,287.439453125,294.1499938964844,288.12506103515625,286.8042297363281,288.64068603515625,288.1460266113281,287.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739263914525,2.81535217361295e-09,0.0009739235974848,-0.0064275548793375,0.0,0.0,0.0,-0.0062085017561912,60.0,0.67919921875,-0.0,-6.467136159926667e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.145430522039533e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.630587737774476e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.113123865565285e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.630581189412624e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,0.0004568330768961,287.435546875,294.1499938964844,288.11187744140625,286.7882385253906,288.6316223144531,288.1429138183594,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744873968884,2.880952365558187e-09,0.000974484544713,-0.0065994476899504,0.0,0.0,0.0,-0.0062410226091742,60.0,0.6713153719902039,-0.0,-6.474589042682055e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.145430522039533e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.630587737774476e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,7.113123865565285e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.630581189412624e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,0.0004568330768961,287.435546875,294.1499938964844,288.11187744140625,286.7882385253906,288.6316223144531,288.1429138183594,287.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744873968884,2.880952365558187e-09,0.000974484544713,-0.0065994476899504,0.0,0.0,0.0,-0.0062410226091742,60.0,0.6713153719902039,-0.0,-6.474589042682055e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.151573613053188e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.637056791689248e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.11790198693052e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.637050243327394e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.0004571399476844,287.43170166015625,294.1499938964844,288.0963134765625,286.7712097167969,288.6224670410156,288.13848876953125,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.957421196825294e-09,0.000975138391368,-0.0067998180165886,0.0,0.0,0.0,-0.0062789311632514,60.0,0.6618474721908569,-0.0,-6.48328253305408e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.151573613053188e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.637056791689248e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.11790198693052e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.637050243327394e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,0.0004571399476844,287.43170166015625,294.1499938964844,288.0963134765625,286.7712097167969,288.6224670410156,288.13848876953125,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.957421196825294e-09,0.000975138391368,-0.0067998180165886,0.0,0.0,0.0,-0.0062789311632514,60.0,0.6618474721908569,-0.0,-6.48328253305408e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.158545435639098e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.644398232921958e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,7.123324030544609e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.644391684560104e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0004574881750158,287.4278869628906,294.1499938964844,288.07861328125,286.7532043457031,288.6131286621094,288.13262939453125,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044205332258798e-09,0.000975880480837,-0.0070272171869874,0.0,0.0,0.0,-0.006321954075247,60.0,0.6509162783622742,-0.0,-6.493154813824732e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.158545435639098e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.644398232921958e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,7.123324030544609e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.644391684560104e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0004574881750158,287.4278869628906,294.1499938964844,288.07861328125,286.7532043457031,288.6131286621094,288.13262939453125,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044205332258798e-09,0.000975880480837,-0.0070272171869874,0.0,0.0,0.0,-0.006321954075247,60.0,0.6509162783622742,-0.0,-6.493154813824732e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.162253991235048e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.64830323937349e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,7.126208220142871e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.648296691011636e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0004576734208967,287.4259948730469,294.1499938964844,288.06903076171875,286.7438659667969,288.6083984375,288.1292724609375,287.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.090377065362304e-09,0.0009762754198163,-0.0071481992490589,0.0,0.0,0.0,-0.0063448436558246,60.0,0.6450543999671936,-0.0,-6.498410698441148e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.166285599349068e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.652548760641366e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,7.129344157874584e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.652542212279512e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,0.0004578748194035,287.42413330078125,294.1499938964844,288.0589904785156,286.7343139648437,288.6036071777344,288.1252136230469,287.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767079027369,3.140570470350212e-09,0.0009767047595232,-0.0072797192260622,0.0,0.0,0.0,-0.0063697271980345,60.0,0.6386638283729553,-0.0,-6.504127014750338e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.174751176033168e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.661463991506024e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.13592889951542e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.661457443144172e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,0.00045829769806,287.42041015625,294.1499938964844,288.0375671386719,286.71466064453125,288.5939025878906,288.115966796875,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776090737432,3.245978819066408e-09,0.0009776059305295,-0.0075559164397418,0.0,0.0,0.0,-0.006421981845051,60.0,0.6251776218414307,-0.0,-6.516138739698364e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.174751176033168e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.661463991506024e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.13592889951542e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.661457443144172e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,0.00045829769806,287.42041015625,294.1499938964844,288.0375671386719,286.71466064453125,288.5939025878906,288.115966796875,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776090737432,3.245978819066408e-09,0.0009776059305295,-0.0075559164397418,0.0,0.0,0.0,-0.006421981845051,60.0,0.6251776218414307,-0.0,-6.516138739698364e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,9.180083725368604e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.66707884799689e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,7.140075467759743e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.667072299635038e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,0.0004585640563163,287.4181823730469,294.1499938964844,288.02398681640625,286.7025451660156,288.58795166015625,288.1097412109375,287.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312369711849783e-09,0.000978173688054,-0.0077298758551478,0.0,0.0,0.0,-0.0064548947848379,60.0,0.6166529655456543,-0.0,-6.523710283090622e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.18385776458308e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.671052976045758e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,7.143011316657066e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,9.671046427683903e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,0.00045875259093,287.4167175292969,294.1499938964844,288.0146484375,286.6943054199219,288.5839233398437,288.1048583984375,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978578813374,3.359365230437561e-09,0.0009785754373297,-0.0078530153259634,0.0,0.0,0.0,-0.0064781922847032,60.0,0.6106073260307312,-0.0,-6.529072038574668e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.193518053507432e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.681226219981907e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,7.150525198085234e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.681219671620056e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,0.0004592351615428,287.4130554199219,294.1499938964844,287.9903869628906,286.6733703613281,288.5736999511719,288.091796875,287.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.4796605596909558e-09,0.0009796040831133,-0.008168214932084,0.0,0.0,0.0,-0.0065378281287848,60.0,0.5950911045074463,-0.0,-6.542807540199648e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.193518053507432e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.681226219981907e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,7.150525198085234e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.681219671620056e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,0.0004592351615428,287.4130554199219,294.1499938964844,287.9903869628906,286.6733703613281,288.5736999511719,288.091796875,287.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.4796605596909558e-09,0.0009796040831133,-0.008168214932084,0.0,0.0,0.0,-0.0065378281287848,60.0,0.5950911045074463,-0.0,-6.542807540199648e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.20363745535724e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.69188185990788e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,7.158394873840734e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.691876039141788e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.0004597406368702,287.409423828125,294.1499938964844,287.9649963378906,286.6518859863281,288.563232421875,288.07684326171875,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605667764361442e-09,0.0009806816233322,-0.0084983790293335,0.0,0.0,0.0,-0.0066002951934933,60.0,0.5787766575813293,-0.0,-6.55721095199624e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.20363745535724e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.69188185990788e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,7.158394873840734e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.691876039141788e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.0004597406368702,287.409423828125,294.1499938964844,287.9649963378906,286.6518859863281,288.563232421875,288.07684326171875,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605667764361442e-09,0.0009806816233322,-0.0084983790293335,0.0,0.0,0.0,-0.0066002951934933,60.0,0.5787766575813293,-0.0,-6.55721095199624e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,9.208892151946202e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.697415225673468e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,7.162481779232621e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,9.697409404907376e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,0.0004600031243171,287.4076538085937,294.1499938964844,287.9519348144531,286.6409912109375,288.5578308105469,288.068359375,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812449570745,3.671103865343639e-09,0.0009812413481995,-0.0086698336526751,0.0,0.0,0.0,-0.0066327354870736,60.0,0.5702528357505798,-0.0,-6.564696519717472e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.21417522476986e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.702978422865272e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,7.166591240093112e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.70297260209918e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,0.0004602670378517,287.4058532714844,294.1499938964844,287.93865966796875,286.6299743652344,288.5523986816406,288.0595703125,287.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.7368934613368765e-09,0.0009818039834499,-0.0088422130793333,0.0,0.0,0.0,-0.0066653504036366,60.0,0.5616503953933716,-0.0,-6.572226851631059e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.22495310078375e-05,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.714327461551876e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.174973143264651e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.714321640785784e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0004608053714036,287.4023132324219,294.1499938964844,287.91162109375,286.60772705078125,288.5413513183594,288.0406494140625,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103437802503e-09,0.0009829514892771,-0.0091938637197017,0.0,0.0,0.0,-0.0067318836227059,60.0,0.5440558195114136,-0.0,-6.587602996432906e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.22495310078375e-05,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,9.714327461551876e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.174973143264651e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.714321640785784e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0004608053714036,287.4023132324219,294.1499938964844,287.91162109375,286.60772705078125,288.5413513183594,288.0406494140625,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103437802503e-09,0.0009829514892771,-0.0091938637197017,0.0,0.0,0.0,-0.0067318836227059,60.0,0.5440558195114136,-0.0,-6.587602996432906e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.23593106563203e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.725888230605052e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,7.183511479524896e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,9.72588240983896e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,0.0004613537457771,287.3988342285156,294.1499938964844,287.88409423828125,286.5852355957031,288.5299987792969,288.0198669433594,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5259876847267151,-0.0,-6.60328325352566e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.23593106563203e-05,298.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.725888230605052e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,7.183511479524896e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,9.72588240983896e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,0.0004613537457771,287.3988342285156,294.1499938964844,287.88409423828125,286.5852355957031,288.5299987792969,288.0198669433594,287.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5259876847267151,-0.0,-6.60328325352566e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.24701598705724e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,9.737561049405484e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.192133489297703e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.737555228639394e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004619074752554,287.3953552246094,294.1499938964844,287.8562316894531,286.56256103515625,288.518310546875,287.9971923828125,287.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861431936737e-09,0.0009853009833022,-0.0099137602373957,0.0,0.0,0.0,-0.0068680932745337,60.0,0.5075721740722656,-0.0,-6.619136172503205e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.24701598705724e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,9.737561049405484e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.192133489297703e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.737555228639394e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,0.0004619074752554,287.3953552246094,294.1499938964844,287.8562316894531,286.56256103515625,288.518310546875,287.9971923828125,287.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861431936737e-09,0.0009853009833022,-0.0099137602373957,0.0,0.0,0.0,-0.0068680932745337,60.0,0.5075721740722656,-0.0,-6.619136172503205e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.258121281163768e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.749255696078762e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,7.2007707785815e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.749249875312672e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,0.0004624622233677,287.3919372558594,294.1499938964844,287.82830810546875,286.5398254394531,288.5063171386719,287.9729919433594,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4889896810054779,-0.0,-6.635036697844043e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.258121281163768e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.749255696078762e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,7.2007707785815e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.749249875312672e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,0.0004624622233677,287.3919372558594,294.1499938964844,287.82830810546875,286.5398254394531,288.5063171386719,287.9729919433594,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4889896810054779,-0.0,-6.635036697844043e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.26365319173783e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.755080100148916e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,7.205073052318767e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.755075006978586e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0004627385351341,287.3902282714844,294.1499938964844,287.8143615722656,286.5284729003906,288.5001525878906,287.960205078125,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.353045035543346e-09,0.0009870727080851,-0.010456595569849,0.0,0.0,0.0,-0.0069708037190139,60.0,0.4796816706657409,-0.0,-6.64296422314692e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.269164729630576e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.760884859133512e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,7.209360046545044e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.76087903836742e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.000463013886474,287.3885498046875,294.1499938964844,287.80047607421875,286.5171203613281,288.4939270019531,287.9471130371094,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.421688348799081e-09,0.0009876595577225,-0.010636443272233,0.0,0.0,0.0,-0.0070048328489065,60.0,0.4703942239284515,-0.0,-6.650867589996778e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.280144149670376e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.772446355782448e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,7.217899110401049e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.772440535016358e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,0.0004635622899513,287.3851928710937,294.1499938964844,287.77294921875,286.4945068359375,288.4813537597656,287.92047119140625,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558414090638507e-09,0.0009888288332149,-0.0109946662560105,0.0,0.0,0.0,-0.0070726135745644,60.0,0.4518755674362182,-0.0,-6.66662529624773e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.280144149670376e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.772446355782448e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,7.217899110401049e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.772440535016358e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,0.0004635622899513,287.3851928710937,294.1499938964844,287.77294921875,286.4945068359375,288.4813537597656,287.92047119140625,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558414090638507e-09,0.0009888288332149,-0.0109946662560105,0.0,0.0,0.0,-0.0070726135745644,60.0,0.4518755674362182,-0.0,-6.66662529624773e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.287489228881896e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.780181426322088e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.223612192319706e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.780175605555996e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0004639292019419,287.3829650878906,294.1499938964844,287.7545166015625,286.4792175292969,288.4725952148437,287.9018249511719,287.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.649888474261843e-09,0.0009896109113469,-0.0112343272194266,0.0,0.0,0.0,-0.0071179615333676,60.0,0.4394586980342865,-0.0,-6.677177566416503e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.290944581152873e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,9.78381940512918e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,7.226299931062385e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.78381431195885e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,0.0004641018167603,287.38189697265625,294.1499938964844,287.7459716796875,286.4720764160156,288.4684753417969,287.8930358886719,287.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899836732074,4.692917165982635e-09,0.0009899789001792,-0.0113470610231161,0.0,0.0,0.0,-0.0071392930112779,60.0,0.4336155354976654,-0.0,-6.682144970682202e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.30154710658826e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.794985089683904e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,7.234546501422301e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.794979268917814e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.000464631448267,287.3786315917969,294.1499938964844,287.7196960449219,286.449951171875,288.4554138183594,287.8651428222656,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.8249573225689354e-09,0.0009911080123856,-0.011693000793457,0.0,0.0,0.0,-0.0072047510184347,60.0,0.4156798124313354,-0.0,-6.69739748104803e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.30154710658826e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,9.794985089683904e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,7.234546501422301e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.794979268917814e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.000464631448267,287.3786315917969,294.1499938964844,287.7196960449219,286.449951171875,288.4554138183594,287.8651428222656,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.8249573225689354e-09,0.0009911080123856,-0.011693000793457,0.0,0.0,0.0,-0.0072047510184347,60.0,0.4156798124313354,-0.0,-6.69739748104803e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.31180693442002e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.805789159145206e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.242526044137776e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.805783338379116e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004651439376175,287.3753662109375,294.1499938964844,287.6943664550781,286.42822265625,288.4421081542969,287.83697509765625,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922055760398,4.952726229134896e-09,0.000992200570181,-0.0120277451351284,0.0,0.0,0.0,-0.0072680916637182,60.0,0.3983200192451477,-0.0,-6.71217321723816e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.31180693442002e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.805789159145206e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,7.242526044137776e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.805783338379116e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004651439376175,287.3753662109375,294.1499938964844,287.6943664550781,286.42822265625,288.4421081542969,287.83697509765625,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922055760398,4.952726229134896e-09,0.000992200570181,-0.0120277451351284,0.0,0.0,0.0,-0.0072680916637182,60.0,0.3983200192451477,-0.0,-6.71217321723816e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.316806244896723e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.811053314479068e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,7.246414315886796e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.811047493712977e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,0.0004653936484828,287.373779296875,294.1499938964844,287.6820983886719,286.4175109863281,288.43536376953125,287.8229064941406,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,5.014979098660888e-09,0.0009927329374477,-0.0121908411383628,0.0,0.0,0.0,-0.0072989528998732,60.0,0.3898545801639557,-0.0,-6.719378120578767e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.321690595243126e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,9.816195961320771e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,7.250213093357161e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.816190868150444e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.0004656376258935,287.3721618652344,294.1499938964844,287.670166015625,286.4069519042969,288.4286193847656,287.8088684082031,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932580869644,5.0758011127527425e-09,0.0009932529646903,-0.0123501876369118,0.0,0.0,0.0,-0.0073291049338877,60.0,0.3815622925758362,-0.0,-6.726421730718357e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
