time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.331073670182376e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.826077439356597e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,7.257510878844187e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.826071618590504e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.000466106343083,287.3689880371094,294.1499938964844,287.6473083496094,286.3862609863281,288.4149780273437,287.7810974121094,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942576289176,5.192647201113232e-09,0.0009942525066435,-0.0126563087105751,0.0,0.0,0.0,-0.0073870322667062,60.0,0.3655342161655426,-0.0,-6.739962543633737e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.331073670182376e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.826077439356597e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,7.257510878844187e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.826071618590504e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.000466106343083,287.3689880371094,294.1499938964844,287.6473083496094,286.3862609863281,288.4149780273437,287.7810974121094,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942576289176,5.192647201113232e-09,0.0009942525066435,-0.0126563087105751,0.0,0.0,0.0,-0.0073870322667062,60.0,0.3655342161655426,-0.0,-6.739962543633737e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.339808457298204e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.835275704972446e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,7.26430444046855e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.835270611802116e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0004665426968131,287.3658752441406,294.1499938964844,287.6260070800781,286.3662414550781,288.40118408203125,287.7538757324219,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951879037544,5.3014210799062775e-09,0.0009951825486496,-0.0129412775859236,0.0,0.0,0.0,-0.0074409563094377,60.0,0.3504299223423004,-0.0,-6.752581072078101e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.339808457298204e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.835275704972446e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,7.26430444046855e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.835270611802116e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,0.0004665426968131,287.3658752441406,294.1499938964844,287.6260070800781,286.3662414550781,288.40118408203125,287.7538757324219,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951879037544,5.3014210799062775e-09,0.0009951825486496,-0.0129412775859236,0.0,0.0,0.0,-0.0074409563094377,60.0,0.3504299223423004,-0.0,-6.752581072078101e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.347499144496396e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.843373845797032e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.27028600522317e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.843368752626702e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0004669268382713,287.3627624511719,294.1499938964844,287.6064758300781,286.3469543457031,288.3872375488281,287.7278137207031,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960066527128,5.397177815780196e-09,0.000996001297608,-0.0131921414285898,0.0,0.0,0.0,-0.0074884267523884,60.0,0.3366875946521759,-0.0,-6.763698934264539e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.347499144496396e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.843373845797032e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.27028600522317e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.843368752626702e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0004669268382713,287.3627624511719,294.1499938964844,287.6064758300781,286.3469543457031,288.3872375488281,287.7278137207031,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960066527128,5.397177815780196e-09,0.000996001297608,-0.0131921414285898,0.0,0.0,0.0,-0.0074884267523884,60.0,0.3366875946521759,-0.0,-6.763698934264539e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.35424177441746e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.850474452832714e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.275530515471473e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.850469359662384e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0004672636569011,287.3597106933594,294.1499938964844,287.5888977050781,286.3285217285156,288.3732604980469,287.70294189453125,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967249352484,5.481129328188672e-09,0.0009967194637283,-0.0134120760485529,0.0,0.0,0.0,-0.0075300461612641,60.0,0.3240264356136322,-0.0,-6.773453264941054e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.35424177441746e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.850474452832714e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.275530515471473e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.850469359662384e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0004672636569011,287.3597106933594,294.1499938964844,287.5888977050781,286.3285217285156,288.3732604980469,287.70294189453125,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967249352484,5.481129328188672e-09,0.0009967194637283,-0.0134120760485529,0.0,0.0,0.0,-0.0075300461612641,60.0,0.3240264356136322,-0.0,-6.773453264941054e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.357392991660164e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.85379228950478e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,7.27798105799593e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.853787196334451e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004674210504163,287.3581848144531,294.1499938964844,287.5809020996094,286.3196716308594,288.36627197265625,287.6908569335937,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970605606213,5.520355728094728e-09,0.0009970550891011,-0.0135148391127586,0.0,0.0,0.0,-0.0075494931079447,60.0,0.3180009424686432,-0.0,-6.778013528219162e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.360071999253704e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,9.8566131782718e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,7.280064164660871e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.85660808510147e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004675548698287,287.356689453125,294.1499938964844,287.573486328125,286.31103515625,288.3592834472656,287.6791076660156,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973453124985,5.553703275040789e-09,0.0009973398409783,-0.013602202758193,0.0,0.0,0.0,-0.0075660231523215,60.0,0.3123697340488434,-0.0,-6.781891670470942e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.364161087432876e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.860919089987874e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,7.283245213329792e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.860913996817544e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0004677591205108,287.35369873046875,294.1499938964844,287.5604553222656,286.2945861816406,288.34527587890625,287.65740966796875,287.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977808222174,5.604592789865137e-09,0.000997775234282,-0.013735519722104,0.0,0.0,0.0,-0.0075912526808679,60.0,0.3025726974010467,-0.0,-6.787811912545294e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,9.364161087432876e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.860919089987874e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,7.283245213329792e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.860913996817544e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0004677591205108,287.35369873046875,294.1499938964844,287.5604553222656,286.2945861816406,288.34527587890625,287.65740966796875,287.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977808222174,5.604592789865137e-09,0.000997775234282,-0.013735519722104,0.0,0.0,0.0,-0.0075912526808679,60.0,0.3025726974010467,-0.0,-6.787811912545294e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.366342419525608e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.863216837402432e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,7.28494196664542e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.863211744232105e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,0.0004678681143559,287.3514404296875,294.1499938964844,287.5522766113281,286.2828369140625,288.3346862792969,287.64227294921875,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980130707845,5.631731969657494e-09,0.0009980073664337,-0.0138066168874502,0.0,0.0,0.0,-0.007604707032442,60.0,0.2962004244327545,-0.0,-6.790969564463012e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.36678989091888e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.863687591860072e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,7.285289029823616e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.86368249868974e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0004678904369939,287.3507385253906,294.1499938964844,287.54998779296875,286.2792663574219,288.33135986328125,287.63787841796875,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980604518204,5.637287525672718e-09,0.000998054863885,-0.0138211706653237,0.0,0.0,0.0,-0.0076074609532952,60.0,0.2944842278957367,-0.0,-6.791616158352555e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.368486644234508e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.865474567050114e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.286608888534829e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.865469473879784e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.000467975216452,287.3478088378906,294.1499938964844,287.5417785644531,286.2650451660156,288.31756591796875,287.6202697753906,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.658373769534819e-09,0.0009982351912185,-0.0138764102011919,0.0,0.0,0.0,-0.007617914583534,60.0,0.2877404987812042,-0.0,-6.794071083504606e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.368486644234508e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.865474567050114e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,7.286608888534829e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.865469473879784e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237365722656,0.0,0.0,0.000467975216452,287.3478088378906,294.1499938964844,287.5417785644531,286.2650451660156,288.31756591796875,287.6202697753906,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.658373769534819e-09,0.0009982351912185,-0.0138764102011919,0.0,0.0,0.0,-0.007617914583534,60.0,0.2877404987812042,-0.0,-6.794071083504606e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.36962096602656e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.866668551694602e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,7.28749146219343e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.866663458524272e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0004680318525061,287.3449401855469,294.1499938964844,287.5351867675781,286.25177001953125,288.3038635253906,287.6046447753906,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672448288862597e-09,0.0009983555646613,-0.0139132821932435,0.0,0.0,0.0,-0.007624892052263,60.0,0.2822311520576477,-0.0,-6.79570959505327e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.36962096602656e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.866668551694602e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,7.28749146219343e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.866663458524272e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0004680318525061,287.3449401855469,294.1499938964844,287.5351867675781,286.25177001953125,288.3038635253906,287.6046447753906,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672448288862597e-09,0.0009983555646613,-0.0139132821932435,0.0,0.0,0.0,-0.007624892052263,60.0,0.2822311520576477,-0.0,-6.79570959505327e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.370049519930036e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.867120388662444e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,7.287824701052159e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.867115295492113e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0004680533020291,287.343505859375,294.1499938964844,287.5325012207031,286.2455139160156,288.29705810546875,287.5973815917969,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.6777667012397615e-09,0.0009984008502215,-0.0139272147789597,0.0,0.0,0.0,-0.0076275272294878,60.0,0.2798386514186859,-0.0,-6.796328477776116e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.370304906042291e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.867388871498406e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,7.288023334695026e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.867384505923836e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0004680660495068,287.34210205078125,294.1499938964844,287.5301513671875,286.23944091796875,288.2903137207031,287.59088134765625,287.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680919734629697e-09,0.0009984277421608,-0.013935474678874,0.0,0.0,0.0,-0.0076290904544293,60.0,0.2778583168983459,-0.0,-6.796695828370505e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.370541374664754e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.867637709248812e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,7.288207416422665e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.867633343674242e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,0.000468077865662,287.3392944335937,294.1499938964844,287.52655029296875,286.2279052734375,288.2769470214844,287.5790100097656,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984583593904,5.683809423118191e-09,0.000998452771455,-0.013943045400083,0.0,0.0,0.0,-0.007630524225533,60.0,0.2745206952095032,-0.0,-6.797031915084517e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.370541374664754e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.867637709248812e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,7.288207416422665e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.867633343674242e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,0.000468077865662,287.3392944335937,294.1499938964844,287.52655029296875,286.2279052734375,288.2769470214844,287.5790100097656,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984583593904,5.683809423118191e-09,0.000998452771455,-0.013943045400083,0.0,0.0,0.0,-0.007630524225533,60.0,0.2745206952095032,-0.0,-6.797031915084517e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.370346379000694e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.867432527244092e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,7.288055348908529e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.867428161669524e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0004680681158788,287.3365173339844,294.1499938964844,287.52423095703125,286.2171325683594,288.2637634277344,287.56884765625,287.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984371718019,5.681327408524339e-09,0.0009984314674511,-0.0139365429058671,0.0,0.0,0.0,-0.0076292939484119,60.0,0.2721138298511505,-0.0,-6.796743434733798e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.370346379000694e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.867432527244092e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,7.288055348908529e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.867428161669524e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0004680681158788,287.3365173339844,294.1499938964844,287.52423095703125,286.2171325683594,288.2637634277344,287.56884765625,287.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984371718019,5.681327408524339e-09,0.0009984314674511,-0.0139365429058671,0.0,0.0,0.0,-0.0076292939484119,60.0,0.2721138298511505,-0.0,-6.796743434733798e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.369715553475544e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.866768232313916e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.287564221769571e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.866763139143586e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0004680365964304,287.3337707519531,294.1499938964844,287.5231018066406,286.20703125,288.25079345703125,287.5604248046875,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673410630180342e-09,0.0009983637137338,-0.0139158042147755,0.0,0.0,0.0,-0.0076253688894212,60.0,0.2705847024917602,-0.0,-6.795821150262783e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.369715553475544e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.866768232313916e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.287564221769571e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.866763139143586e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,0.0004680365964304,287.3337707519531,294.1499938964844,287.5231018066406,286.20703125,288.25079345703125,287.5604248046875,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673410630180342e-09,0.0009983637137338,-0.0139158042147755,0.0,0.0,0.0,-0.0076253688894212,60.0,0.2705847024917602,-0.0,-6.795821150262783e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.368580504087733e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.865572792477906e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.286681648110971e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.865568426903336e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004679799312725,287.3310852050781,294.1499938964844,287.5230407714844,286.1975402832031,288.23809814453125,287.5538635253906,287.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982479969039,5.659218871301164e-09,0.0009982422925531,-0.0138786248862743,0.0,0.0,0.0,-0.00761833274737,60.0,0.2699666917324066,-0.0,-6.79416913840214e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.368580504087733e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.865572792477906e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.286681648110971e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.865568426903336e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004679799312725,287.3310852050781,294.1499938964844,287.5230407714844,286.1975402832031,288.23809814453125,287.5538635253906,287.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982479969039,5.659218871301164e-09,0.0009982422925531,-0.0138786248862743,0.0,0.0,0.0,-0.00761833274737,60.0,0.2699666917324066,-0.0,-6.79416913840214e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.36790820560418e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.864864841802046e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,7.286158506758511e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.864860476227476e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0004679463454522,287.3297424316406,294.1499938964844,287.5233764648437,286.1929931640625,288.2318115234375,287.5509338378906,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998176052235,5.650815371183171e-09,0.0009981703478842,-0.0138566102832555,0.0,0.0,0.0,-0.0076141664758324,60.0,0.2698225975036621,-0.0,-6.793190721054998e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.3670874775853e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.86400045803748e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,7.285520405275747e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.863996092462912e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0004679053381551,287.3283996582031,294.1499938964844,287.52392578125,286.1885681152344,288.2256164550781,287.5484619140625,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980882750824,5.640561351327733e-09,0.0009980826871469,-0.0138297472149133,0.0,0.0,0.0,-0.0076090833172202,60.0,0.2699061334133148,-0.0,-6.791997719801658e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.365181176690383e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.861993021331728e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,7.284037565113977e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.86198865575716e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004678101104218,287.3257751464844,294.1499938964844,287.5256652832031,286.1800537109375,288.21337890625,287.5443725585937,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978850139304,5.6167581696797705e-09,0.000997879425995,-0.0137673895806074,0.0,0.0,0.0,-0.0075972843915224,60.0,0.270443856716156,-0.0,-6.789227313674928e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.365181176690383e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.861993021331728e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,7.284037565113977e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.86198865575716e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004678101104218,287.3257751464844,294.1499938964844,287.5256652832031,286.1800537109375,288.21337890625,287.5443725585937,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978850139304,5.6167581696797705e-09,0.000997879425995,-0.0137673895806074,0.0,0.0,0.0,-0.0075972843915224,60.0,0.270443856716156,-0.0,-6.789227313674928e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.36326978262514e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.859980491455644e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,7.282551086973399e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.859976125881076e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,0.0004677146498579,287.3235778808594,294.1499938964844,287.5276794433594,286.1732177734375,288.2032775878906,287.5418395996094,287.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976809378713,5.592904805951093e-09,0.0009976753499358,-0.0137048996984958,0.0,0.0,0.0,-0.0075854589231312,60.0,0.2713084518909454,-0.0,-6.786451933749049e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.36287542572245e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.859565034275874e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,7.28224404156208e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.859560668701306e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0004676949465647,287.3231811523437,294.1499938964844,287.5281066894531,286.17193603515625,288.2013854980469,287.5414123535156,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976389119401,5.587983409327535e-09,0.0009976333240047,-0.0136920074000954,0.0,0.0,0.0,-0.007583019323647,60.0,0.2715061008930206,-0.0,-6.785879236304029e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.360045805806294e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.856585529632866e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.28004306438379e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.856581164058298e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.000467553618364,287.32061767578125,294.1499938964844,287.5311889648437,286.16412353515625,288.18975830078125,287.5399475097656,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552678761233665e-09,0.0009973313426598,-0.0135995186865329,0.0,0.0,0.0,-0.0075655165128409,60.0,0.2731587588787079,-0.0,-6.781772299291333e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.360045805806294e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.856585529632866e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.28004306438379e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.856581164058298e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.000467553618364,287.32061767578125,294.1499938964844,287.5311889648437,286.16412353515625,288.18975830078125,287.5399475097656,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552678761233665e-09,0.0009973313426598,-0.0135995186865329,0.0,0.0,0.0,-0.0075655165128409,60.0,0.2731587588787079,-0.0,-6.781772299291333e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.356907685287295e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.853280062088744e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.277601980604231e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.853275696514174e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0004673968069255,287.318115234375,294.1499938964844,287.53472900390625,286.1565246582031,288.1783447265625,287.5391540527344,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997002236545,5.513522083333555e-09,0.0009969966486096,-0.0134969372302293,0.0,0.0,0.0,-0.0075461058877408,60.0,0.2750616371631622,-0.0,-6.777219141440582e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.356907685287295e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.853280062088744e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.277601980604231e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.853275696514174e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0004673968069255,287.318115234375,294.1499938964844,287.53472900390625,286.1565246582031,288.1783447265625,287.5391540527344,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997002236545,5.513522083333555e-09,0.0009969966486096,-0.0134969372302293,0.0,0.0,0.0,-0.0075461058877408,60.0,0.2750616371631622,-0.0,-6.777219141440582e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.355218935525043e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.851501818047836e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,7.276288670254871e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.851497452473268e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004673124931287,287.3168640136719,294.1499938964844,287.5366516113281,286.1528015136719,288.1726989746094,287.5390014648437,287.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968219092115,5.492462928913255e-09,0.0009968163212761,-0.0134417675435543,0.0,0.0,0.0,-0.0075356648303568,60.0,0.2761123478412628,-0.0,-6.774770611173153e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
