time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.353373025078326e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.849557682173328e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.274853123817593e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.849553316598758e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004672202630899,287.31561279296875,294.1499938964844,287.5386657714844,286.14910888671875,288.16717529296875,287.5391845703125,287.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996624934487,5.4694369033825305e-09,0.0009966194629669,-0.0133814439177513,0.0,0.0,0.0,-0.0075242496095597,60.0,0.2772638201713562,-0.0,-6.772093996687546e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.349499305244537e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.845478780334815e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.271839422173798e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.845474414760248e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0004670267517212,287.3131408691406,294.1499938964844,287.5428466796875,286.1417541503906,288.1562194824219,287.5397644042969,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.4211235500645225e-09,0.0009962065378203,-0.0132548734545707,0.0,0.0,0.0,-0.0075002997182309,60.0,0.2796505689620971,-0.0,-6.766479998532304e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.349499305244537e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.845478780334815e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.271839422173798e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.845474414760248e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0004670267517212,287.3131408691406,294.1499938964844,287.5428466796875,286.1417541503906,288.1562194824219,287.5397644042969,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.4211235500645225e-09,0.0009962065378203,-0.0132548734545707,0.0,0.0,0.0,-0.0075002997182309,60.0,0.2796505689620971,-0.0,-6.766479998532304e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.345201397081836e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.840952407103032e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.268496847245842e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.840948041528463e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004668120527639,287.3106994628906,294.1499938964844,287.5471496582031,286.13446044921875,288.1454772949219,287.5408935546875,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.367525535149298e-09,0.000995748094283,-0.0131144579499959,0.0,0.0,0.0,-0.0074737286195158,60.0,0.2821962535381317,-0.0,-6.76025493362431e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.345201397081836e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.840952407103032e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.268496847245842e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.840948041528463e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004668120527639,287.3106994628906,294.1499938964844,287.5471496582031,286.13446044921875,288.1454772949219,287.5408935546875,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.367525535149298e-09,0.000995748094283,-0.0131144579499959,0.0,0.0,0.0,-0.0074737286195158,60.0,0.2821962535381317,-0.0,-6.76025493362431e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.340562974102796e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.83606805675663e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.26488942746073e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.836063691182062e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004665803862735,287.30828857421875,294.1499938964844,287.551513671875,286.1270751953125,288.1349792480469,287.5426025390625,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2848267555236816,-0.0,-6.753540304771377e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.340562974102796e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.83606805675663e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.26488942746073e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.836063691182062e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004665803862735,287.30828857421875,294.1499938964844,287.551513671875,286.1270751953125,288.1349792480469,287.5426025390625,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2848267555236816,-0.0,-6.753540304771377e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.335608046967536e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.830849739955738e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.261035352712497e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.830846101976932e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0004663328581955,287.305908203125,294.1499938964844,287.5557556152344,286.1195678710937,288.1247863769531,287.5447692871094,287.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947305079549,5.247906553762505e-09,0.0009947252692654,-0.0128010781481862,0.0,0.0,0.0,-0.0074144280515611,60.0,0.2874358594417572,-0.0,-6.746371639110293e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.335608046967536e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.830849739955738e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,7.261035352712497e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.830846101976932e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.0004663328581955,287.305908203125,294.1499938964844,287.5557556152344,286.1195678710937,288.1247863769531,287.5447692871094,287.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947305079549,5.247906553762505e-09,0.0009947252692654,-0.0128010781481862,0.0,0.0,0.0,-0.0074144280515611,60.0,0.2874358594417572,-0.0,-6.746371639110293e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.333027992397548e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.828133624978364e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.259028643602505e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.828129259403796e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0004662039864342,287.30474853515625,294.1499938964844,287.5578308105469,286.1157531738281,288.1197814941406,287.5460205078125,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215742504560694e-09,0.0009944502962753,-0.0127168139442801,0.0,0.0,0.0,-0.0073984833434224,60.0,0.2887044847011566,-0.0,-6.742640579204817e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.330383909400553e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.825349115999416e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,7.256971730384976e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.825344750424848e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004660719132516,287.3035583496094,294.1499938964844,287.559814453125,286.1118469238281,288.1148681640625,287.5473022460937,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.182774653889055e-09,0.0009941683383658,-0.0126304430887103,0.0,0.0,0.0,-0.0073821395635604,60.0,0.2899372279644012,-0.0,-6.738817859286429e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.32491893763654e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.819593833526596e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.25272111594677e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.81959019554779e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004657989484257,287.30126953125,294.1499938964844,287.56353759765625,286.1038818359375,288.1051940917969,287.550048828125,287.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.1146420432246495e-09,0.0009935856796801,-0.0124519448727369,0.0,0.0,0.0,-0.0073483632877469,60.0,0.2922415733337402,-0.0,-6.730921597863927e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.32491893763654e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.819593833526596e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.25272111594677e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.81959019554779e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004657989484257,287.30126953125,294.1499938964844,287.56353759765625,286.1038818359375,288.1051940917969,287.550048828125,287.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935908019542,5.1146420432246495e-09,0.0009935856796801,-0.0124519448727369,0.0,0.0,0.0,-0.0073483632877469,60.0,0.2922415733337402,-0.0,-6.730921597863927e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.319733362644912e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.814133227337152e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,7.248688052641228e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.814128861762585e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0004655398952309,287.2991638183594,294.1499938964844,287.56658935546875,286.0962219238281,288.09649658203125,287.5526123046875,287.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049990203787047e-09,0.000993032939732,-0.0122825661674141,0.0,0.0,0.0,-0.007316312752664,60.0,0.2941275238990783,-0.0,-6.723432477429014e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.31927570491098e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.813650831347331e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,7.248332258313894e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.813647193368524e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0004655170487239,287.2989807128906,294.1499938964844,287.5668334960937,286.0955505371094,288.09576416015625,287.5528564453125,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044285433797313e-09,0.0009929841617122,-0.0122676203027367,0.0,0.0,0.0,-0.0073134843260049,60.0,0.294277012348175,-0.0,-6.72277167268476e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.313496411778031e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.807565220398828e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.243837171699852e-05,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.80756158242002e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004652283678296,287.2967529296875,294.1499938964844,287.569580078125,286.0868225097656,288.0865783691406,287.5556030273437,287.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972238620837288e-09,0.0009923679754137,-0.0120788654312491,0.0,0.0,0.0,-0.0072777676396071,60.0,0.2959726750850677,-0.0,-6.714431322052405e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.313496411778031e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.807565220398828e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.243837171699852e-05,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.80756158242002e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004652283678296,287.2967529296875,294.1499938964844,287.569580078125,286.0868225097656,288.0865783691406,287.5556030273437,287.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972238620837288e-09,0.0009923679754137,-0.0120788654312491,0.0,0.0,0.0,-0.0072777676396071,60.0,0.2959726750850677,-0.0,-6.714431322052405e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.307629807153715e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.801387932384388e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.239274418679997e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.80138429440558e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0004649353213608,287.2945556640625,294.1499938964844,287.5716247558594,286.0776062011719,288.0776062011719,287.5582275390625,287.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.899106009759181e-09,0.0009917427087202,-0.0118872644379735,0.0,0.0,0.0,-0.0072415126487612,60.0,0.2972461581230163,-0.0,-6.705970179154974e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.307629807153715e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.801387932384388e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.239274418679997e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.80138429440558e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0004649353213608,287.2945556640625,294.1499938964844,287.5716247558594,286.0776062011719,288.0776062011719,287.5582275390625,287.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.899106009759181e-09,0.0009917427087202,-0.0118872644379735,0.0,0.0,0.0,-0.0072415126487612,60.0,0.2972461581230163,-0.0,-6.705970179154974e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.30468158912845e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.798283281270416e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,7.236981036840007e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.798279643291607e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004647880559787,287.29345703125,294.1499938964844,287.5723571777344,286.0727844238281,288.0732116699219,287.55938720703125,287.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.8623536308411985e-09,0.0009914283873513,-0.0117909759283065,0.0,0.0,0.0,-0.0072232927195727,60.0,0.2976331114768982,-0.0,-6.701720423052393e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.301735553890468e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.795180812943728e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.2346898377873e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.79517717496492e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.000464640877908,287.2923889160156,294.1499938964844,287.5729064941406,286.0678100585937,288.0688781738281,287.5604858398437,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911191882565,4.825625232740549e-09,0.000991114298813,-0.0116947498172521,0.0,0.0,0.0,-0.0072050848975777,60.0,0.2978957593441009,-0.0,-6.69747421966349e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.295855124946684e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.788988245418297e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.230116170831025e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.788984607439488e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.0004643471620511,287.2902526855469,294.1499938964844,287.5732727050781,286.0574035644531,288.0602722167969,287.5624389648437,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904922917485,4.752320759138229e-09,0.0009904875187203,-0.0115026962012052,0.0,0.0,0.0,-0.0071687446907162,60.0,0.298158198595047,-0.0,-6.68900455025323e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.295855124946684e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.788988245418297e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.230116170831025e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.788984607439488e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.0004643471620511,287.2902526855469,294.1499938964844,287.5732727050781,286.0574035644531,288.0602722167969,287.5624389648437,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904922917485,4.752320759138229e-09,0.0009904875187203,-0.0115026962012052,0.0,0.0,0.0,-0.0071687446907162,60.0,0.298158198595047,-0.0,-6.68900455025323e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.290041634812952e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.78286552708596e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,7.22559416317381e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.782861889107151e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004640567349269,287.2881164550781,294.1499938964844,287.5726318359375,286.0462951660156,288.05181884765625,287.56396484375,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898723801597,4.67984051510939e-09,0.0009898677235469,-0.0113128004595637,0.0,0.0,0.0,-0.0071328128688037,60.0,0.297715276479721,-0.0,-6.680635067368712e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.290041634812952e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.78286552708596e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,7.22559416317381e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.782861889107151e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004640567349269,287.2881164550781,294.1499938964844,287.5726318359375,286.0462951660156,288.05181884765625,287.56396484375,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898723801597,4.67984051510939e-09,0.0009898677235469,-0.0113128004595637,0.0,0.0,0.0,-0.0071328128688037,60.0,0.297715276479721,-0.0,-6.680635067368712e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.284324187319726e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.776845399755985e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.221147097880021e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.776841761777176e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0004637711681425,287.2860412597656,294.1499938964844,287.5708312988281,286.034423828125,288.04345703125,287.56494140625,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892628295347,4.608570414177393e-09,0.0009892582893371,-0.0111260749399662,0.0,0.0,0.0,-0.0070974812842905,60.0,0.2965728044509887,-0.0,-6.67241053520229e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.284324187319726e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.776845399755985e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.221147097880021e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.776841761777176e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.0004637711681425,287.2860412597656,294.1499938964844,287.5708312988281,286.034423828125,288.04345703125,287.56494140625,287.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892628295347,4.608570414177393e-09,0.0009892582893371,-0.0111260749399662,0.0,0.0,0.0,-0.0070974812842905,60.0,0.2965728044509887,-0.0,-6.67241053520229e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.278744255425408e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.77096933638677e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.21680698916316e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.770965698407964e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0004634924116544,287.28399658203125,294.1499938964844,287.5678100585937,286.021728515625,288.03521728515625,287.5652770996094,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886679472401,4.53900517172201e-09,0.0009886634070426,-0.0109438141807913,0.0,0.0,0.0,-0.0070629948750138,60.0,0.2946179211139679,-0.0,-6.664387086630087e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.278744255425408e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.77096933638677e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.21680698916316e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.770965698407964e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0004634924116544,287.28399658203125,294.1499938964844,287.5678100585937,286.021728515625,288.03521728515625,287.5652770996094,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886679472401,4.53900517172201e-09,0.0009886634070426,-0.0109438141807913,0.0,0.0,0.0,-0.0070629948750138,60.0,0.2946179211139679,-0.0,-6.664387086630087e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.276033961214124e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.768114978214726e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.214699144242331e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.76811206783168e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.0004633570497389,287.2829895019531,294.1499938964844,287.5657653808594,286.0150146484375,288.0311279296875,287.56512451171875,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883790044113,4.505221529171877e-09,0.0009883745806291,-0.0108553003519773,0.0,0.0,0.0,-0.0070462469011545,60.0,0.2932129800319671,-0.0,-6.660492601895386e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.2733433120884e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.765282447915524e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,7.212606578832492e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.765278809936716e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004632226482499,287.281982421875,294.1499938964844,287.5633850097656,286.0080871582031,288.02703857421875,287.5648498535156,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880922734737,4.47168257977637e-09,0.0009880877332761,-0.0107674282044172,0.0,0.0,0.0,-0.0070296204648911,60.0,0.2917019426822662,-0.0,-6.65662724941285e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.26810025703162e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.75976072368212e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.208528404589742e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.759757085703312e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004629607428796,287.27996826171875,294.1499938964844,287.5574951171875,285.9934997558594,288.0188903808594,287.5637512207031,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.40631620080012e-09,0.0009875285904854,-0.0105961663648486,0.0,0.0,0.0,-0.0069972146302461,60.0,0.2879821062088012,-0.0,-6.649097628042e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.26810025703162e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.75976072368212e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.208528404589742e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.759757085703312e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004629607428796,287.27996826171875,294.1499938964844,287.5574951171875,285.9934997558594,288.0188903808594,287.5637512207031,287.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875330142676,4.40631620080012e-09,0.0009875285904854,-0.0105961663648486,0.0,0.0,0.0,-0.0069972146302461,60.0,0.2879821062088012,-0.0,-6.649097628042e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.263070387532936e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.754463826538996e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,7.204616122180596e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.754460188560188e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004627094895113,287.27801513671875,294.1499938964844,287.54998779296875,285.97784423828125,288.0107727050781,287.561767578125,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.343609028012452e-09,0.0009869923815131,-0.0104318717494606,0.0,0.0,0.0,-0.006966128014028,60.0,0.2832458019256592,-0.0,-6.641877803303943e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.263070387532936e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.754463826538996e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,7.204616122180596e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.754460188560188e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,0.0004627094895113,287.27801513671875,294.1499938964844,287.54998779296875,285.97784423828125,288.0107727050781,287.561767578125,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.343609028012452e-09,0.0009869923815131,-0.0104318717494606,0.0,0.0,0.0,-0.006966128014028,60.0,0.2832458019256592,-0.0,-6.641877803303943e-08,0.0,283.1759948730469,287.1527709960937,291.5480651855469,292.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.7111017300008044e-21,2.8555508650004026e-21,2.855550663052011e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
