time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967180,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225914239883423,0.3390778601169586,0.3069975674152374,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9458898901939392,0.512363076210022,0.4853571057319641,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345422744750977,0.3555813133716583,0.2501094043254852,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.857931911945343,0.3881260454654693,0.3692355155944824,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101056218147278,0.322744607925415,1.4615821838378906,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392730474472046,1.0,1.0,0.0,1.0,-3.450603723526001,3.450594186782837,9.57915199251147e-06,2.667482376098633,0.0,0.0,0.0,169.417724609375,180.0,79.131103515625,-0.0,3348.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225914239883423,0.3390778601169586,0.3069975674152374,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9458898901939392,0.512363076210022,0.4853571057319641,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345422744750977,0.3555813133716583,0.2501094043254852,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.857931911945343,0.3881260454654693,0.3692355155944824,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101056218147278,0.322744607925415,1.4615821838378906,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392730474472046,1.0,1.0,0.0,1.0,-3.450603723526001,3.450594186782837,9.57915199251147e-06,2.667482376098633,0.0,0.0,0.0,169.417724609375,180.0,79.131103515625,-0.0,3348.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.822013795375824,0.3400036096572876,0.307849258184433,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36114501953125,0.9456873536109924,0.5146501064300537,0.4875223338603973,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8341919779777527,0.3568854033946991,0.2510306537151336,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8574461340904236,0.3893970549106598,0.3704538345336914,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8092020153999329,0.3232574164867401,1.4639813899993896,291.36114501953125,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631591796875,1.0,0.6411916017532349,1.0,1.0,0.0,1.0,-3.4596915245056152,3.459681987762451,9.629617125028744e-06,2.674485921859741,0.0,0.0,0.0,170.74673461914062,180.0,77.9984359741211,-0.0,3377.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8214510679244995,0.340944766998291,0.3087154328823089,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.9455006122589112,0.5169599056243896,0.489709734916687,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8338619470596313,0.3582141697406769,0.2519696950912475,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8569775223731995,0.3906868100166321,0.3716907203197479,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8083150386810303,0.3237903118133545,1.4664757251739502,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3328552246094,291.3902587890625,1.0,0.6431424021720886,1.0,1.0,0.0,1.0,-3.4689810276031494,3.4689712524414062,9.681338269729167e-06,2.681644916534424,0.0,0.0,0.0,172.0917510986328,183.0,76.84226989746094,-0.0,3407.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8207554221153259,0.3421730399131775,0.3098461627960205,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.9452893137931824,0.5199516415596008,0.4925436675548553,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8334728479385376,0.3599536120891571,0.2531992495059967,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8564059734344482,0.3923661410808563,0.3733018934726715,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.8072070479393005,0.3245023488998413,1.469809889793396,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242553710937,1.0,0.6456874012947083,1.0,1.0,0.0,1.0,-3.481176376342773,3.4811668395996094,9.749453056429049e-06,2.691044330596924,0.0,0.0,0.0,173.83555603027344,183.0,75.32412719726562,-0.0,3446.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8203755617141724,0.3428733348846435,0.3104909658432007,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9451832175254822,0.5216488242149353,0.4941515326499939,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8332688808441162,0.3609478175640106,0.2539021670818329,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8560973405838013,0.393322080373764,0.3742192983627319,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065956830978394,0.3249146938323974,1.47174072265625,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.4430847167969,1.0,0.6471375226974487,1.0,1.0,0.0,1.0,-3.488157272338867,3.488147497177124,9.78854950517416e-06,2.6964244842529297,0.0,0.0,0.0,174.82525634765625,186.0,74.43949127197266,-0.0,3469.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193637728691101,0.3448478281497955,0.3123130202293396,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449462890625,0.5264308452606201,0.498678594827652,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327636122703552,0.3637726008892059,0.2559002637863159,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8552895784378052,0.3960149884223938,0.3768078684806824,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049483895301819,0.3261069655418396,1.4773228168487549,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512378454208374,1.0,1.0,0.0,1.0,-3.5080254077911377,3.5080153942108154,9.900253644445913e-06,2.711738586425781,0.0,0.0,0.0,177.60665893554688,189.0,71.95274353027344,-0.0,3533.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193637728691101,0.3448478281497955,0.3123130202293396,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449462890625,0.5264308452606201,0.498678594827652,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327636122703552,0.3637726008892059,0.2559002637863159,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8552895784378052,0.3960149884223938,0.3768078684806824,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049483895301819,0.3261069655418396,1.4773228168487549,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512378454208374,1.0,1.0,0.0,1.0,-3.5080254077911377,3.5080153942108154,9.900253644445913e-06,2.711738586425781,0.0,0.0,0.0,177.60665893554688,189.0,71.95274353027344,-0.0,3533.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8183949589729309,0.346836507320404,0.3141538500785827,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54150390625,0.944804072380066,0.5313245058059692,0.5033069849014282,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8323385715484619,0.3666770160198211,0.2579553425312042,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.854534924030304,0.3987345397472381,0.3794277906417846,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033851981163025,0.3273581862449646,1.4831788539886477,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554244160652161,1.0,1.0,0.0,1.0,-3.5284743309021,3.5284643173217773,1.0015888619818725e-05,2.727501153945923,0.0,0.0,0.0,180.4284820556641,192.0,69.39311981201172,-0.0,3600.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8183949589729309,0.346836507320404,0.3141538500785827,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54150390625,0.944804072380066,0.5313245058059692,0.5033069849014282,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8323385715484619,0.3666770160198211,0.2579553425312042,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.854534924030304,0.3987345397472381,0.3794277906417846,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033851981163025,0.3273581862449646,1.4831788539886477,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554244160652161,1.0,1.0,0.0,1.0,-3.5284743309021,3.5284643173217773,1.0015888619818725e-05,2.727501153945923,0.0,0.0,0.0,180.4284820556641,192.0,69.39311981201172,-0.0,3600.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174753189086914,0.3488472402095794,0.31601083278656,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447588324546814,0.5363073945045471,0.5080249309539795,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8319982290267944,0.3696599304676056,0.2600645422935486,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538382649421692,0.4014849662780761,0.3820738494396209,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019124269485474,0.3286604583263397,1.4892700910568235,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.6596820950508118,1.0,1.0,0.0,1.0,-3.5494306087493896,3.5494205951690674,1.013508972391719e-05,2.74365496635437,0.0,0.0,0.0,183.27999877929688,195.0,66.7446060180664,-0.0,3669.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174753189086914,0.3488472402095794,0.31601083278656,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447588324546814,0.5363073945045471,0.5080249309539795,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8319982290267944,0.3696599304676056,0.2600645422935486,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538382649421692,0.4014849662780761,0.3820738494396209,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019124269485474,0.3286604583263397,1.4892700910568235,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.6596820950508118,1.0,1.0,0.0,1.0,-3.5494306087493896,3.5494205951690674,1.013508972391719e-05,2.74365496635437,0.0,0.0,0.0,183.27999877929688,195.0,66.7446060180664,-0.0,3669.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.817039966583252,0.349864512681961,0.316949188709259,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.9447725415229796,0.5388274788856506,0.5104119777679443,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8318635821342468,0.3711823523044586,0.2611405849456787,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.8535169959068298,0.4028748273849487,0.3834099471569061,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.801211953163147,0.3293297886848449,1.4923988580703735,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3660583496094,291.6133728027344,1.0,0.6618359088897705,1.0,1.0,0.0,1.0,-3.560096502304077,3.560086250305176,1.0196029506914783e-05,2.7518770694732666,0.0,0.0,0.0,184.7142028808593,195.0,65.41403198242188,-0.0,3704.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8166205286979675,0.3508890867233276,0.3178938925266266,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.9448068737983704,0.5413623452186584,0.5128132700920105,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.831750214099884,0.3727223575115204,0.2622288763523102,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.8532130122184753,0.404273509979248,0.3847541809082031,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.8005331158638,0.3300088346004486,1.495572209358215,291.6341552734375,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.369384765625,291.6357421875,1.0,0.6640028953552246,1.0,1.0,0.0,1.0,-3.570865631103516,3.5708553791046143,1.0257744179398289e-05,2.760178327560425,0.0,0.0,0.0,186.15289306640625,198.0,64.04680633544922,-0.0,3740.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8158292770385742,0.3529603183269501,0.3198030292987823,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449352025985718,0.5464749932289124,0.5176567435264587,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315863013267517,0.3758552670478821,0.2644425928592682,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526564240455627,0.407097578048706,0.387467622756958,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992386221885681,0.3313949406147003,1.502046823501587,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683745384216309,1.0,1.0,0.0,1.0,-3.5927042961120605,3.592694044113159,1.038346908899257e-05,2.7770137786865234,0.0,0.0,0.0,189.043212890625,201.0,61.21217346191406,-0.0,3813.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8158292770385742,0.3529603183269501,0.3198030292987823,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449352025985718,0.5464749932289124,0.5176567435264587,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315863013267517,0.3758552670478821,0.2644425928592682,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526564240455627,0.407097578048706,0.387467622756958,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992386221885681,0.3313949406147003,1.502046823501587,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683745384216309,1.0,1.0,0.0,1.0,-3.5927042961120605,3.592694044113159,1.038346908899257e-05,2.7770137786865234,0.0,0.0,0.0,189.043212890625,201.0,61.21217346191406,-0.0,3813.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8150991797447205,0.3550585508346557,0.321736603975296,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451380372047424,0.5516396760940552,0.5225496888160706,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315022587776184,0.3790549635887146,0.2667032778263092,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521655201911926,0.4099550247192383,0.3902127146720886,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980237603187561,0.3328144550323486,1.5086748600006104,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727917194366455,1.0,1.0,0.0,1.0,-3.614912748336792,3.614902257919312,1.0512110748095438e-05,2.794135093688965,0.0,0.0,0.0,191.9488677978516,204.0,58.306373596191406,-0.0,3888.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8150991797447205,0.3550585508346557,0.321736603975296,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451380372047424,0.5516396760940552,0.5225496888160706,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315022587776184,0.3790549635887146,0.2667032778263092,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521655201911926,0.4099550247192383,0.3902127146720886,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980237603187561,0.3328144550323486,1.5086748600006104,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727917194366455,1.0,1.0,0.0,1.0,-3.614912748336792,3.614902257919312,1.0512110748095438e-05,2.794135093688965,0.0,0.0,0.0,191.9488677978516,204.0,58.306373596191406,-0.0,3888.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144241571426392,0.3571800291538238,0.3236915171146393,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454063773155212,0.5568510890007019,0.5274869799613953,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314900994300842,0.3823158144950866,0.2690073251724243,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517338037490845,0.4128423035144806,0.3929862976074219,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968805432319641,0.3342627584934234,1.5154354572296145,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878173828125,291.7591247558594,1.0,0.6772482395172119,1.0,1.0,0.0,1.0,-3.637446641921997,3.6374359130859375,1.0643450877978466e-05,2.811508893966675,0.0,0.0,0.0,194.8694000244141,207.0,55.3665657043457,-0.0,3965.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144241571426392,0.3571800291538238,0.3236915171146393,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454063773155212,0.5568510890007019,0.5274869799613953,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314900994300842,0.3823158144950866,0.2690073251724243,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517338037490845,0.4128423035144806,0.3929862976074219,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968805432319641,0.3342627584934234,1.5154354572296145,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878173828125,291.7591247558594,1.0,0.6772482395172119,1.0,1.0,0.0,1.0,-3.637446641921997,3.6374359130859375,1.0643450877978466e-05,2.811508893966675,0.0,0.0,0.0,194.8694000244141,207.0,55.3665657043457,-0.0,3965.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.813795804977417,0.3593191504478454,0.3256629407405853,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457288980484008,0.5621016025543213,0.5324612855911255,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315373063087463,0.3856258690357208,0.2713471055030823,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513522148132324,0.415753573179245,0.3957830965518951,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7957987785339355,0.335733562707901,1.5223007202148438,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39324951171875,291.7959289550781,1.0,0.681735634803772,1.0,1.0,0.0,1.0,-3.660242795944214,3.660231828689575,1.0777155694086105e-05,2.829086780548096,0.0,0.0,0.0,197.8043212890625,210.0,52.30699157714844,-0.0,4043.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.813795804977417,0.3593191504478454,0.3256629407405853,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457288980484008,0.5621016025543213,0.5324612855911255,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315373063087463,0.3856258690357208,0.2713471055030823,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513522148132324,0.415753573179245,0.3957830965518951,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7957987785339355,0.335733562707901,1.5223007202148438,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39324951171875,291.7959289550781,1.0,0.681735634803772,1.0,1.0,0.0,1.0,-3.660242795944214,3.660231828689575,1.0777155694086105e-05,2.829086780548096,0.0,0.0,0.0,197.8043212890625,210.0,52.30699157714844,-0.0,4043.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8134976625442505,0.3603941202163696,0.3266538381576538,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9459089636802672,0.5647408366203308,0.5349618196487427,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.8315812349319458,0.387298583984375,0.2725293338298797,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.851178765296936,0.4172173142433166,0.3971894383430481,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.795279324054718,0.3364763259887695,1.5257682800292969,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.3957824707031,291.8134155273437,1.0,0.6839897036552429,1.0,1.0,0.0,1.0,-3.671730518341065,3.671719789505005,1.0844853932212573e-05,2.8379461765289307,0.0,0.0,0.0,199.27706909179688,210.0,50.78787612915039,-0.0,4083.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8132083415985107,0.3614715933799743,0.3276471495628357,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9460991621017456,0.5673877000808716,0.5374696254730225,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8316380381584167,0.388985276222229,0.273720234632492,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8510149717330933,0.4186851680278778,0.3985998332500458,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7947719097137451,0.3372227847576141,1.529253363609314,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39825439453125,291.83038330078125,1.0,0.6862490177154541,1.0,1.0,0.0,1.0,-3.683265447616577,3.6832547187805176,1.09130442069727e-05,2.846842050552368,0.0,0.0,0.0,200.7534027099609,213.0,49.26753616333008,-0.0,4123.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8524475097656,0.8128066658973694,0.3630262613296509,0.3290806114673614,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.9463899731636048,0.5712106823921204,0.5410916805267334,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8525085449219,0.8317439556121826,0.3914388716220855,0.2754516005516052,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8525390625,0.8507953882217407,0.4208046495914459,0.4006364941596985,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523864746094,0.7940617799758911,0.338302731513977,1.5342960357666016,291.8526916503906,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.40167236328125,291.85382080078125,1.0,0.6895098090171814,1.0,1.0,0.0,1.0,-3.699948787689209,3.6999378204345694,1.1012049071723595e-05,2.8597090244293213,0.989873468875885,0.0,0.0,202.884506225586,213.0,46.985008239746094,-0.0,4181.5908203125,1.0,293.14996337890625,293.1499938964844,292.98907470703125,293.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,16025.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0565931648015975,1.0,0.0,0.0,1.4232631656341256e-05,0.0076788612641394,9.944262210556665e-13,4.016725540161133,4.016714096069336,1.135311777034076e-05,0.0,0.0,-0.0,104.52093505859376,0.0,0.2523598074913025,1812.2064208984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612670898437,0.812654972076416,0.3636314570903778,0.3296387493610382,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8615417480469,0.9465079307556152,0.5727004408836365,0.5425032377243042,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.861328125,0.831792414188385,0.392400324344635,0.2761299014091491,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8613586425781,0.8507148027420044,0.421630322933197,0.4014299809932709,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612365722656,0.7937917709350586,0.3387239277362823,1.536263108253479,291.86151123046875,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4029846191406,291.8626403808594,1.0,0.6907797455787659,1.0,1.0,0.0,1.0,-3.706456184387207,3.706445217132568,1.1050789908040317e-05,2.8647286891937256,1.0,0.0,0.0,203.7147827148437,216.0,46.024539947509766,-0.0,4204.49560546875,1.0,293.14990234375,293.1499938964844,292.8691711425781,293.1120300292969,293.1499938964844,293.1499938964844,283.1499938964844,15484.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1256229281425476,1.0,0.0,0.0,1.3751473488810008e-05,0.1181753799319267,3.1993315332060083e-13,4.246626853942871,4.246616840362549,9.950493222277146e-06,0.0,0.0,-0.0,1597.02001953125,0.0,3.769686460494995,1892.7933349609373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8912353515625,0.8121299743652344,0.3657932877540588,0.3316332995891571,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8914794921875,0.9469487071037292,0.5780339241027832,0.5475571155548096,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.8319995403289795,0.3958708643913269,0.2785781919956207,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913269042969,0.8504460453987122,0.4245838820934295,0.4042691588401794,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8912048339844,0.7928519248962402,0.3402319848537445,1.5433093309402466,291.8914489746094,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.4073486328125,291.8924865722656,1.0,0.6953227519989014,1.0,1.0,0.0,1.0,-3.729777574539185,3.729766368865967,1.119019270845456e-05,2.882719278335572,1.0,0.0,0.0,206.68788146972656,219.0,42.663848876953125,-0.0,4287.166015625,1.0,293.14971923828125,293.14996337890625,292.7973022460937,293.7013854980469,293.1499938964844,293.1499938964844,283.1499938964844,15247.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.402652770280838,1.0,0.0,0.0,1.3541030057240278e-05,0.355743944644928,2.5683575817329884e-13,4.265904903411865,4.265895366668701,9.78609205048997e-06,0.0,0.0,-0.0,3816.5078125,0.0,11.447134971618652,1895.4344482421875,0.0,280.3612060546875,0.2113693207502365,1.0,0.0,3.0,1.0,0.0
11968800,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8912353515625,0.8121299743652344,0.3657932877540588,0.3316332995891571,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8914794921875,0.9469487071037292,0.5780339241027832,0.5475571155548096,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.89129638671875,0.8319995403289795,0.3958708643913269,0.2785781919956207,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913269042969,0.8504460453987122,0.4245838820934295,0.4042691588401794,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8912048339844,0.7928519248962402,0.3402319848537445,1.5433093309402466,291.8914489746094,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.4073486328125,291.8924865722656,1.0,0.6953227519989014,1.0,1.0,0.0,1.0,-3.729777574539185,3.729766368865967,1.119019270845456e-05,2.882719278335572,1.0,0.0,0.0,206.68788146972656,219.0,42.663848876953125,-0.0,4287.166015625,1.0,293.14971923828125,293.14996337890625,292.7973022460937,293.7013854980469,293.1499938964844,293.1499938964844,283.1499938964844,15247.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.402652770280838,1.0,0.0,0.0,1.3541030057240278e-05,0.355743944644928,2.5683575817329884e-13,4.265904903411865,4.265895366668701,9.78609205048997e-06,0.0,0.0,-0.0,3816.5078125,0.0,11.447134971618652,1895.4344482421875,0.0,280.3612060546875,0.2113693207502365,1.0,0.0,3.0,1.0,0.0
11968860,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.8116245269775391,0.3679515421390533,0.3336258232593536,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189453125,0.9474114179611206,0.5833826661109924,0.5526262521743774,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187927246094,0.832253098487854,0.3993951678276062,0.2810644209384918,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9188232421875,0.8502000570297241,0.42754065990448,0.4071124494075775,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.918701171875,0.7919430732727051,0.3417418897151947,1.5503698587417605,291.9189453125,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.411376953125,291.9198608398437,1.0,0.6998725533485413,1.0,1.0,0.0,1.0,-3.753183603286743,3.7531721591949454,1.1330989764246624e-05,2.9007790088653564,1.0,0.0,0.0,209.6739654541016,222.0,39.36171340942383,-0.0,4371.10107421875,1.0,293.1494445800781,293.14990234375,292.11920166015625,293.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,16589.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265225172042847,1.0,0.0,0.0,1.4732901036040856e-05,0.4493658542633056,2.79379926311496e-13,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3177.268310546875,0.0,15.942516326904297,1895.4371337890625,0.0,595.3504638671875,0.2244711220264434,1.0,0.0,3.0,1.0,0.0
11968920,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187316894531,0.8116245269775391,0.3679515421390533,0.3336258232593536,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189453125,0.9474114179611206,0.5833826661109924,0.5526262521743774,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9187927246094,0.832253098487854,0.3993951678276062,0.2810644209384918,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9188232421875,0.8502000570297241,0.42754065990448,0.4071124494075775,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.918701171875,0.7919430732727051,0.3417418897151947,1.5503698587417605,291.9189453125,287.6962890625,291.93524169921875,288.5233459472656,291.9349060058594,297.411376953125,291.9198608398437,1.0,0.6998725533485413,1.0,1.0,0.0,1.0,-3.753183603286743,3.7531721591949454,1.1330989764246624e-05,2.9007790088653564,1.0,0.0,0.0,209.6739654541016,222.0,39.36171340942383,-0.0,4371.10107421875,1.0,293.1494445800781,293.14990234375,292.11920166015625,293.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,16589.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265225172042847,1.0,0.0,0.0,1.4732901036040856e-05,0.4493658542633056,2.79379926311496e-13,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3177.268310546875,0.0,15.942516326904297,1895.4371337890625,0.0,595.3504638671875,0.2244711220264434,1.0,0.0,3.0,1.0,0.0
11968980,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437255859375,0.8111308813095093,0.3701006770133972,0.335611492395401,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.9478869438171388,0.5887402892112732,0.5577046275138855,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.8325456380844116,0.4029684364795685,0.2835853099822998,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437866210937,0.8499692678451538,0.4304951131343841,0.4099547863006592,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9436950683594,0.7910568714141846,0.3432482481002807,1.557421088218689,291.94390869140625,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.4150085449219,291.9447631835937,1.0,0.704422652721405,1.0,1.0,0.0,1.0,-3.776622772216797,3.776611089706421,1.1472881851659622e-05,2.9188685417175293,1.0,0.0,0.0,212.6734313964844,210.0,36.03539657592773,-0.0,4456.171875,1.0,293.1491394042969,293.1498107910156,291.43359375,292.1521911621094,293.1499938964844,293.1499938964844,283.1499938964844,17334.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997030794620514,1.0,0.0,0.0,1.5394633010146208e-05,0.4841823875904083,2.9192785883959405e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.33740234375,0.0,18.03198432922364,1895.4371337890625,0.0,506.0123291015625,0.2307250052690506,1.0,0.0,3.0,1.0,0.0
11969040,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437255859375,0.8111308813095093,0.3701006770133972,0.335611492395401,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.94390869140625,0.9478869438171388,0.5887402892112732,0.5577046275138855,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.8325456380844116,0.4029684364795685,0.2835853099822998,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437866210937,0.8499692678451538,0.4304951131343841,0.4099547863006592,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9436950683594,0.7910568714141846,0.3432482481002807,1.557421088218689,291.94390869140625,287.66717529296875,291.958740234375,288.5499267578125,291.9584350585937,297.4150085449219,291.9447631835937,1.0,0.704422652721405,1.0,1.0,0.0,1.0,-3.776622772216797,3.776611089706421,1.1472881851659622e-05,2.9188685417175293,1.0,0.0,0.0,212.6734313964844,210.0,36.03539657592773,-0.0,4456.171875,1.0,293.1491394042969,293.1498107910156,291.43359375,292.1521911621094,293.1499938964844,293.1499938964844,283.1499938964844,17334.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997030794620514,1.0,0.0,0.0,1.5394633010146208e-05,0.4841823875904083,2.9192785883959405e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2137.33740234375,0.0,18.03198432922364,1895.4371337890625,0.0,506.0123291015625,0.2307250052690506,1.0,0.0,3.0,1.0,0.0
11969100,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9553527832031,0.8139050602912903,0.3711701035499573,0.3364962339401245,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9555358886719,0.9521798491477966,0.5914192795753479,0.5601357221603394,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.95538330078125,0.8356956839561462,0.4047711491584778,0.2847766876220703,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9554138183594,0.8530250191688538,0.431968480348587,0.4112641513347626,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9552917480469,0.7937313914299011,0.3439970910549164,1.5604143142700195,291.9555053710937,287.6537780761719,291.96954345703125,288.5617370605469,291.96923828125,297.4167175292969,291.956298828125,1.0,0.7049341201782227,1.0,1.0,0.0,1.0,-3.7872278690338135,3.7872164249420166,1.1537508726178204e-05,2.9270999431610107,1.0,0.0,0.0,211.35386657714844,210.0,34.383399963378906,-0.0,4477.65283203125,1.0,293.1489562988281,293.1497802734375,291.1859436035156,291.7610168457031,293.1499938964844,293.1499938964844,283.1499938964844,17556.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485533833503723,1.0,0.0,0.0,1.5591736882925034e-05,0.4916763603687286,2.9566553740902057e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1703.0089111328125,0.0,18.56097412109375,1895.4371337890625,0.0,371.6463623046875,0.2323933988809585,1.0,0.0,3.0,1.0,0.0
11969160,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9662475585937,0.8182514309883118,0.3722433745861053,0.3373279571533203,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9664306640625,0.958525538444519,0.5941035151481628,0.5625129342079163,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96630859375,0.840522825717926,0.4065905809402466,0.2859360575675964,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9663391113281,0.8578594326972961,0.4334444999694824,0.4125171303749084,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9662170410156,0.7981101274490356,0.3447482585906982,1.563138484954834,291.9664306640625,287.6412048339844,291.97967529296875,288.57257080078125,291.9794006347656,297.4184265136719,291.9671630859375,1.0,0.7048649787902832,1.0,1.0,0.0,1.0,-3.797271728515625,3.797260046005249,1.1598780474741943e-05,2.934860944747925,1.0,0.0,0.0,208.585205078125,198.0,32.66279983520508,-0.0,4488.2353515625,1.0,293.1487731933594,293.14971923828125,291.0071716308594,291.454345703125,293.1499938964844,293.1499938964844,283.1499938964844,17709.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820126354694366,1.0,0.0,0.0,1.572788823978044e-05,0.4958790838718414,2.982473751474146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1345.14892578125,0.0,18.89046669006348,1895.4371337890625,0.0,245.1389617919922,0.2334785759449005,1.0,0.0,3.0,1.0,0.0
11969220,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.98614501953125,0.8300985097885132,0.3744038641452789,0.3389123976230621,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9862976074219,0.974530816078186,0.5994895100593567,0.5671871304512024,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9861755371094,0.8539121150970459,0.4102831482887268,0.2882204055786133,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9862060546875,0.8714454770088196,0.4364078044891357,0.4149369299411773,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9861145019531,0.8102967143058777,0.3462623655796051,1.5681785345077517,291.9862670898437,287.61846923828125,291.9979858398437,288.5909423828125,291.9977722167969,297.4217529296875,291.9869384765625,1.0,0.7035000920295715,1.0,1.0,0.0,1.0,-3.81653094291687,3.816519021987915,1.1716698281816209e-05,2.949734687805176,1.0,0.0,0.0,200.5746154785156,186.0,29.14189338684082,-0.0,4491.0126953125,1.0,293.1483764648437,293.1495666503906,290.9675598144531,291.1507568359375,293.1499938964844,293.1499938964844,283.1499938964844,17881.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2459329962730407,1.0,0.0,0.0,1.5880514183663763e-05,0.4993115961551666,3.0114159863675605e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,833.1854248046875,0.0,19.20956039428711,1895.4371337890625,0.0,0.0,0.2346071898937225,1.0,0.0,3.0,1.0,0.0
