time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.98614501953125,0.8300985097885132,0.3744038641452789,0.3389123976230621,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9862976074219,0.974530816078186,0.5994895100593567,0.5671871304512024,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9861755371094,0.8539121150970459,0.4102831482887268,0.2882204055786133,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9862060546875,0.8714454770088196,0.4364078044891357,0.4149369299411773,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9861145019531,0.8102967143058777,0.3462623655796051,1.5681785345077517,291.9862670898437,287.61846923828125,291.9979858398437,288.5909423828125,291.9977722167969,297.4217529296875,291.9869384765625,1.0,0.7035000920295715,1.0,1.0,0.0,1.0,-3.81653094291687,3.816519021987915,1.1716698281816209e-05,2.949734687805176,1.0,0.0,0.0,200.5746154785156,186.0,29.14189338684082,-0.0,4491.0126953125,1.0,293.1483764648437,293.1495666503906,290.9675598144531,291.1507568359375,293.1499938964844,293.1499938964844,283.1499938964844,17881.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2459329962730407,1.0,0.0,0.0,1.5880514183663763e-05,0.4993115961551666,3.0114159863675605e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,833.1854248046875,0.0,19.20956039428711,1895.4371337890625,0.0,0.0,0.2346071898937225,1.0,0.0,3.0,1.0,0.0
11969340,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0033569335937,0.8458539843559265,0.376575767993927,0.3404373526573181,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00347900390625,0.9923827052116394,0.6048927307128906,0.5718033909797668,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0033874511719,0.8719832897186279,0.414042979478836,0.2904964983463287,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00341796875,0.8897258043289185,0.4393819570541382,0.4172925949096679,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0033264160156,0.825427770614624,0.3477897047996521,1.5729235410690308,292.00347900390625,287.5990600585937,292.013671875,288.6047668457031,292.0134582519531,297.4249267578125,292.0040588378906,1.0,0.7011900544166565,1.0,1.0,0.0,1.0,-3.835206270217896,3.835194349288941,1.1831602023448797e-05,2.964154005050659,1.0,0.0,0.0,190.6202545166016,174.0,25.52048110961914,-0.0,4479.33740234375,1.0,293.1479797363281,293.1494445800781,290.9916076660156,291.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,17954.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1258650124073028,1.0,0.0,0.0,1.594544664840214e-05,0.5001158118247986,3.023728999389935e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,511.1005554199219,0.0,19.318384170532227,1895.4371337890625,0.0,0.0,0.235042929649353,1.0,0.0,3.0,1.0,0.0
11969400,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0033569335937,0.8458539843559265,0.376575767993927,0.3404373526573181,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00347900390625,0.9923827052116394,0.6048927307128906,0.5718033909797668,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0033874511719,0.8719832897186279,0.414042979478836,0.2904964983463287,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00341796875,0.8897258043289185,0.4393819570541382,0.4172925949096679,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0033264160156,0.825427770614624,0.3477897047996521,1.5729235410690308,292.00347900390625,287.5990600585937,292.013671875,288.6047668457031,292.0134582519531,297.4249267578125,292.0040588378906,1.0,0.7011900544166565,1.0,1.0,0.0,1.0,-3.835206270217896,3.835194349288941,1.1831602023448797e-05,2.964154005050659,1.0,0.0,0.0,190.6202545166016,174.0,25.52048110961914,-0.0,4479.33740234375,1.0,293.1479797363281,293.1494445800781,290.9916076660156,291.1280212402344,293.1499938964844,293.1499938964844,283.1499938964844,17954.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1258650124073028,1.0,0.0,0.0,1.594544664840214e-05,0.5001158118247986,3.023728999389935e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,511.1005554199219,0.0,19.318384170532227,1895.4371337890625,0.0,0.0,0.235042929649353,1.0,0.0,3.0,1.0,0.0
11969460,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184631347656,0.8603618741035461,0.3786910474300384,0.3420283198356628,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.9990000128746032,0.6106657981872559,0.5623684525489807,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184936523437,0.888717532157898,0.4178055822849273,0.292864590883255,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185241699219,0.9063246846199036,0.4423018097877502,0.419719785451889,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184631347656,0.8386510610580444,0.3492660522460937,1.578018307685852,292.0185852050781,287.5830383300781,292.0265808105469,288.6137390136719,292.02642822265625,297.428466796875,292.0190124511719,1.0,0.6973356604576111,1.0,1.0,0.0,1.0,-3.837549209594727,3.837537288665772,1.184764096251456e-05,2.9664931297302246,1.0,0.0,0.0,182.2909698486328,162.0,22.09158706665039,-0.0,4431.564453125,1.0,293.1475524902344,293.1492919921875,290.9019470214844,291.0108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971287211868912e-05,0.5001952648162842,3.0286293221590266e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,310.9627380371094,0.0,19.35157585144043,1895.4371337890625,0.0,0.0,0.2352003306150436,1.0,0.0,3.0,1.0,0.0
11969520,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184631347656,0.8603618741035461,0.3786910474300384,0.3420283198356628,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185852050781,0.9990000128746032,0.6106657981872559,0.5623684525489807,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184936523437,0.888717532157898,0.4178055822849273,0.292864590883255,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185241699219,0.9063246846199036,0.4423018097877502,0.419719785451889,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184631347656,0.8386510610580444,0.3492660522460937,1.578018307685852,292.0185852050781,287.5830383300781,292.0265808105469,288.6137390136719,292.02642822265625,297.428466796875,292.0190124511719,1.0,0.6973356604576111,1.0,1.0,0.0,1.0,-3.837549209594727,3.837537288665772,1.184764096251456e-05,2.9664931297302246,1.0,0.0,0.0,182.2909698486328,162.0,22.09158706665039,-0.0,4431.564453125,1.0,293.1475524902344,293.1492919921875,290.9019470214844,291.0108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971287211868912e-05,0.5001952648162842,3.0286293221590266e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,310.9627380371094,0.0,19.35157585144043,1895.4371337890625,0.0,0.0,0.2352003306150436,1.0,0.0,3.0,1.0,0.0
11969580,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0304870605469,0.8745591640472412,0.3807441592216491,0.3436006605625152,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03057861328125,0.9990000128746032,0.6181343197822571,0.5379442572593689,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.030517578125,0.904932975769043,0.4215689301490783,0.2952612042427063,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0305480957031,0.9236558079719543,0.4451633989810943,0.4221312999725342,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0304870605469,0.8514668345451355,0.3507050275802612,1.5830974578857422,292.03057861328125,287.5704345703125,292.0367431640625,288.61749267578125,292.0366516113281,297.43817138671875,292.0308532714844,1.0,0.6912738680839539,1.0,1.0,0.0,1.0,-3.822117567062378,3.822105884552002,1.1752428690670058e-05,2.954523801803589,1.0,0.0,0.0,174.31185913085938,150.0,18.200014114379883,-0.0,4335.39111328125,1.0,293.14715576171875,293.1491394042969,290.7566833496094,290.84600830078125,293.1499938964844,293.1499938964844,283.1499938964844,17994.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598099152033683e-05,0.500131368637085,3.030469484296278e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,188.2977752685547,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352532744407653,1.0,0.0,3.0,1.0,0.0
11969640,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0304870605469,0.8745591640472412,0.3807441592216491,0.3436006605625152,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03057861328125,0.9990000128746032,0.6181343197822571,0.5379442572593689,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.030517578125,0.904932975769043,0.4215689301490783,0.2952612042427063,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0305480957031,0.9236558079719543,0.4451633989810943,0.4221312999725342,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0304870605469,0.8514668345451355,0.3507050275802612,1.5830974578857422,292.03057861328125,287.5704345703125,292.0367431640625,288.61749267578125,292.0366516113281,297.43817138671875,292.0308532714844,1.0,0.6912738680839539,1.0,1.0,0.0,1.0,-3.822117567062378,3.822105884552002,1.1752428690670058e-05,2.954523801803589,1.0,0.0,0.0,174.31185913085938,150.0,18.200014114379883,-0.0,4335.39111328125,1.0,293.14715576171875,293.1491394042969,290.7566833496094,290.84600830078125,293.1499938964844,293.1499938964844,283.1499938964844,17994.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598099152033683e-05,0.500131368637085,3.030469484296278e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,188.2977752685547,0.0,19.36007499694824,1895.4371337890625,0.0,0.0,0.2352532744407653,1.0,0.0,3.0,1.0,0.0
11969700,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.035400390625,0.8830576539039612,0.3817645013332367,0.3443665206432342,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.03546142578125,0.9990000128746032,0.6224467754364014,0.5240138173103333,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.035400390625,0.9150909185409546,0.4234699010848999,0.2964609861373901,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0354309082031,0.9341552257537842,0.4465899467468261,0.4233173727989197,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.8592261672019958,0.3514363467693329,1.5856060981750488,292.03546142578125,287.5654602050781,292.040771484375,288.6173400878906,292.0406799316406,297.44512939453125,292.0356750488281,1.0,0.6877025365829468,1.0,1.0,0.0,1.0,-3.8121683597564697,3.8121566772460938,1.1691325198626146e-05,2.946833372116089,1.0,0.0,0.0,169.84886169433594,150.0,16.224700927734375,-0.0,4278.34130859375,1.0,293.1469421386719,293.1490783691406,290.6737060546875,290.7552795410156,293.1499938964844,293.1499938964844,283.1499938964844,17996.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983145203790627e-05,0.5000978708267212,3.030877686414219e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,146.4204864501953,0.0,19.361141204833984,1895.4371337890625,0.0,0.0,0.2352637499570846,1.0,0.0,3.0,1.0,0.0
11969760,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.03955078125,0.892518937587738,0.3827800154685974,0.3451220691204071,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03961181640625,0.9990000128746032,0.6270892024040222,0.509070873260498,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0395812988281,0.9268353581428528,0.4253841340541839,0.2976650297641754,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0395812988281,0.9455477595329284,0.448013424873352,0.4244941174983978,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03955078125,0.867970883846283,0.3521773219108581,1.588124394416809,292.03961181640625,287.56134033203125,292.0440673828125,288.6157531738281,292.04400634765625,297.4530944824219,292.0397644042969,1.0,0.6838417053222656,1.0,1.0,0.0,1.0,-3.8009934425354,3.800981998443604,1.1622866622928996e-05,2.93818998336792,1.0,0.0,0.0,165.15272521972656,153.0,14.246042251586914,-0.0,4216.65966796875,1.0,293.146728515625,293.14898681640625,290.58746337890625,290.662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17998.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598438757355325e-05,0.5000702142715454,3.031113500386734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,113.8555145263672,0.0,19.361404418945312,1895.4371337890625,0.0,0.0,0.2352692633867263,1.0,0.0,3.0,1.0,0.0
11969820,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.044189453125,0.9032350182533264,0.3844286799430847,0.3464314341545105,297.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0442199707031,0.9990000128746032,0.6348549723625183,0.4935580790042877,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.044189453125,0.9404817819595336,0.4285118281841278,0.2996966540813446,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.044189453125,0.9579301476478576,0.4503223896026611,0.4264875948429107,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.044189453125,0.8779451847076416,0.3534223735332489,1.5928045511245728,292.0442199707031,287.5566711425781,292.0478515625,288.6101989746094,292.0478210449219,297.4670715332031,292.0443725585937,1.0,0.681068480014801,1.0,1.0,0.0,1.0,-3.7943484783172607,3.794337034225464,1.1581145372474566e-05,2.9326748847961426,1.0,0.0,0.0,160.63101196289062,153.0,10.79574966430664,-0.0,4168.96533203125,1.0,293.1463928222656,293.1488647460937,290.4471130371094,290.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,17999.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985349818947725e-05,0.5000389218330383,3.031295917402255e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,76.10162353515625,0.0,19.361188888549805,1895.4371337890625,0.0,0.0,0.2352728694677353,1.0,0.0,3.0,1.0,0.0
11969880,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.04510498046875,0.905386209487915,0.384839117527008,0.3467707931995392,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.04510498046875,0.9990000128746032,0.6367829442024231,0.4906980693340301,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04510498046875,0.943189263343811,0.4293010234832763,0.3002199828624725,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.04510498046875,0.96029132604599,0.4509001076221466,0.4270004332065582,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0450744628906,0.8799180388450623,0.3537389934062958,1.5940678119659424,292.0451354980469,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,297.4703063964844,292.0452575683594,1.0,0.6806891560554504,1.0,1.0,0.0,1.0,-3.794079065322876,3.794067621231079,1.1579380043258423e-05,2.9324254989624023,1.0,0.0,0.0,159.8615264892578,171.0,9.99403476715088,-0.0,4163.23681640625,1.0,293.14630126953125,293.1488342285156,290.412109375,290.4761657714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985471691237763e-05,0.500033438205719,3.03131895669842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,68.91680145263672,0.0,19.3610954284668,1895.4371337890625,0.0,0.0,0.2352732270956039,1.0,0.0,3.0,1.0,0.0
11969940,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.9055686593055724,0.386591225862503,0.3483473658561706,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.9990000128746032,0.6444414258003235,0.4926493465900421,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.9445502758026124,0.432689756155014,0.3025662302970886,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.9607804417610168,0.4533705711364746,0.4293262958526611,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04718017578125,0.8798854947090149,0.3551185131072998,1.6002330780029297,292.04718017578125,287.5540466308594,292.0499572753906,288.5970764160156,292.04998779296875,297.48199462890625,292.04736328125,1.0,0.6842696070671082,1.0,1.0,0.0,1.0,-3.811324119567871,3.811312437057495,1.1683388038363772e-05,2.9452507495880127,1.0,0.0,0.0,161.21258544921875,171.0,6.323943614959717,-0.0,4219.80517578125,1.0,293.1459350585937,293.1487121582031,290.2665405273437,290.3233947753906,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575727257412e-05,0.5000166893005371,3.0313731668070453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,45.02449798583984,0.0,19.3607177734375,1895.4371337890625,0.0,0.0,0.2352738082408905,1.0,0.0,3.0,1.0,0.0
11970000,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0473937988281,0.9046390056610109,0.386910080909729,0.3486518561840057,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0473937988281,0.9990000128746032,0.6457148194313049,0.4945142865180969,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0473937988281,0.9437310099601746,0.4333172440528869,0.3030142784118652,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0473937988281,0.9598631858825684,0.4538241326808929,0.4297716617584228,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0473937988281,0.8789843916893005,0.3553720414638519,1.6014580726623535,292.0473937988281,287.5119934082031,292.04998779296875,288.5945129394531,292.0500183105469,297.4834289550781,292.04754638671875,1.0,0.6854010820388794,1.0,1.0,0.0,1.0,-3.816478490829468,3.816466808319092,1.1714876563928556e-05,2.9491891860961914,1.0,0.0,0.0,161.96316528320312,189.0,5.698963165283203,-0.0,4239.05908203125,1.0,293.1458740234375,293.1487121582031,290.24029541015625,290.2959899902344,293.1499938964844,293.1499938964844,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985780919436365e-05,0.50001460313797,3.0313777746662773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,41.67330551147461,0.0,19.360658645629883,1895.4371337890625,0.0,0.0,0.2352738231420517,1.0,0.0,3.0,1.0,0.0
11970060,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463562011719,0.904113233089447,0.3933261632919311,0.3536039888858795,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463256835937,0.9990000128746032,0.657926619052887,0.502370297908783,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463256835937,0.944279134273529,0.4418816268444061,0.3083016574382782,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463256835937,0.9593312740325928,0.4613178670406341,0.4359082281589508,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463562011719,0.878736674785614,0.3618130385875702,1.6255507469177246,292.0463256835937,287.47235107421875,292.04803466796875,288.5754089355469,292.0481262207031,297.5300598144531,292.0465087890625,1.0,0.6962432861328125,1.0,1.0,0.0,1.0,-3.8745858669281006,3.8745739459991455,1.2072816389263608e-05,2.993593215942383,1.0,0.0,0.0,166.9912109375,207.0,1.1009124517440796,-0.0,4436.7470703125,1.0,293.1454467773437,293.1485595703125,290.0766296386719,290.12567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985846403054893e-05,0.5000060200691223,3.0313899719407193e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,25.219593048095703,0.0,19.360366821289062,1895.4371337890625,0.0,0.0,0.2352736294269561,1.0,0.0,3.0,1.0,0.0
11970120,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463562011719,0.904113233089447,0.3933261632919311,0.3536039888858795,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463256835937,0.9990000128746032,0.657926619052887,0.502370297908783,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463256835937,0.944279134273529,0.4418816268444061,0.3083016574382782,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463256835937,0.9593312740325928,0.4613178670406341,0.4359082281589508,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0463562011719,0.878736674785614,0.3618130385875702,1.6255507469177246,292.0463256835937,287.47235107421875,292.04803466796875,288.5754089355469,292.0481262207031,297.5300598144531,292.0465087890625,1.0,0.6962432861328125,1.0,1.0,0.0,1.0,-3.8745858669281006,3.8745739459991455,1.2072816389263608e-05,2.993593215942383,1.0,0.0,0.0,166.9912109375,207.0,1.1009124517440796,-0.0,4436.7470703125,1.0,293.1454467773437,293.1485595703125,290.0766296386719,290.12567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985846403054893e-05,0.5000060200691223,3.0313899719407193e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,25.219593048095703,0.0,19.360366821289062,1895.4371337890625,0.0,0.0,0.2352736294269561,1.0,0.0,3.0,1.0,0.0
11970180,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.8956379294395447,0.3979586064815521,0.3582770824432373,297.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422668457031,0.9990000128746032,0.6676836013793945,0.5231342315673828,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.9358097314834596,0.4489308297634125,0.3135664463043213,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.950212061405182,0.4672849476337433,0.4420298933982849,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423278808594,0.8712933659553528,0.3669114410877228,1.6506891250610352,292.0422668457031,287.43701171875,292.0423583984375,288.5519104003906,292.04248046875,297.5522155761719,292.0423889160156,1.0,0.7112831473350525,1.0,1.0,0.0,1.0,-3.949151039123535,3.949138641357422,1.2542009244498333e-05,3.0512194633483887,1.0,0.0,0.0,176.5608367919922,225.0,-3.530410051345825,-0.0,4719.57958984375,1.0,293.14501953125,293.1484069824219,289.92333984375,289.967041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985848222044297e-05,0.5000023245811462,3.031390514041804e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.300591468811035,0.0,19.36021423339844,1895.4371337890625,0.0,0.0,0.2352734059095382,1.0,0.0,3.0,1.0,0.0
11970240,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.8956379294395447,0.3979586064815521,0.3582770824432373,297.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422668457031,0.9990000128746032,0.6676836013793945,0.5231342315673828,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.9358097314834596,0.4489308297634125,0.3135664463043213,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.950212061405182,0.4672849476337433,0.4420298933982849,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0423278808594,0.8712933659553528,0.3669114410877228,1.6506891250610352,292.0422668457031,287.43701171875,292.0423583984375,288.5519104003906,292.04248046875,297.5522155761719,292.0423889160156,1.0,0.7112831473350525,1.0,1.0,0.0,1.0,-3.949151039123535,3.949138641357422,1.2542009244498333e-05,3.0512194633483887,1.0,0.0,0.0,176.5608367919922,225.0,-3.530410051345825,-0.0,4719.57958984375,1.0,293.14501953125,293.1484069824219,289.92333984375,289.967041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985848222044297e-05,0.5000023245811462,3.031390514041804e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.300591468811035,0.0,19.36021423339844,1895.4371337890625,0.0,0.0,0.2352734059095382,1.0,0.0,3.0,1.0,0.0
11970300,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389709472656,0.8886985778808594,0.3998572826385498,0.3602285981178283,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.9990000128746032,0.6716159582138062,0.5380401611328125,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389709472656,0.9283791184425354,0.4520992338657379,0.315950334072113,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.942418098449707,0.4698806405067444,0.4447296857833862,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0390014648437,0.8650432825088501,0.3690642416477203,1.661589503288269,292.0389404296875,287.4419250488281,292.0382080078125,288.53863525390625,292.038330078125,297.55621337890625,292.0390014648437,1.0,0.7197443842887878,1.0,1.0,0.0,1.0,-3.988678932189941,3.98866605758667,1.279447133128997e-05,3.081803321838379,1.0,0.0,0.0,182.87890625,225.0,-5.885624408721924,-0.0,4882.09326171875,1.0,293.14483642578125,293.1483154296875,289.8508605957031,289.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598584458406549e-05,0.5000014305114746,3.031389700890175e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11.97286319732666,0.0,19.360170364379883,1895.4371337890625,0.0,0.0,0.2352733165025711,1.0,0.0,3.0,1.0,0.0
11970360,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0348205566406,0.8809265494346619,0.4015766382217407,0.3620209395885467,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347900390625,0.9990000128746032,0.6749963164329529,0.5547958612442017,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0348205566406,0.91994309425354,0.4551135897636413,0.3182305693626404,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0348205566406,0.9334143996238708,0.4722999632358551,0.4472683370113373,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.03485107421875,0.8580286502838135,0.3710159957408905,1.6716372966766355,292.0347595214844,287.4054870605469,292.033203125,288.5243835449219,292.0333557128906,297.5567626953125,292.0347900390625,1.0,0.7285746335983276,1.0,1.0,0.0,1.0,-4.028901100158691,4.02888822555542,1.3053997463430278e-05,3.1129393577575684,1.0,0.0,0.0,189.9236602783203,243.0,-8.232254028320312,-0.0,5054.8173828125,1.0,293.1446228027344,293.14825439453125,289.7809753417969,289.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985840946086682e-05,0.5000008344650269,3.0313888877385453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9.371764183044434,0.0,19.36014175415039,1895.4371337890625,0.0,0.0,0.2352732568979263,1.0,0.0,3.0,1.0,0.0
11970420,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.8645493388175964,0.404607355594635,0.3652544021606445,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.9990000128746032,0.6803170442581177,0.5918145179748535,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02410888671875,0.9027316570281982,0.4607958197593689,0.3225652575492859,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02410888671875,0.9140647649765016,0.4767307341098785,0.4519804120063782,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.843242347240448,0.3744212687015533,1.689619541168213,292.0240478515625,287.3772277832031,292.0208435058594,288.4931640625,292.02105712890625,297.5497741699219,292.02398681640625,1.0,0.7468700408935547,1.0,1.0,0.0,1.0,-4.109898090362549,4.109884738922119,1.358463578071678e-05,3.1756746768951416,1.0,0.0,0.0,205.6706085205078,246.0,-12.837876319885254,-0.0,5423.50048828125,1.0,293.1441955566406,293.1481018066406,289.6488952636719,289.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985833670129068e-05,0.5000002980232239,3.0313875324858297e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5.749313354492188,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731823921203,1.0,0.0,3.0,1.0,0.0
11970480,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.8645493388175964,0.404607355594635,0.3652544021606445,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240478515625,0.9990000128746032,0.6803170442581177,0.5918145179748535,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02410888671875,0.9027316570281982,0.4607958197593689,0.3225652575492859,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.02410888671875,0.9140647649765016,0.4767307341098785,0.4519804120063782,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0241394042969,0.843242347240448,0.3744212687015533,1.689619541168213,292.0240478515625,287.3772277832031,292.0208435058594,288.4931640625,292.02105712890625,297.5497741699219,292.02398681640625,1.0,0.7468700408935547,1.0,1.0,0.0,1.0,-4.109898090362549,4.109884738922119,1.358463578071678e-05,3.1756746768951416,1.0,0.0,0.0,205.6706085205078,246.0,-12.837876319885254,-0.0,5423.50048828125,1.0,293.1441955566406,293.1481018066406,289.6488952636719,289.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985833670129068e-05,0.5000002980232239,3.0313875324858297e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5.749313354492188,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731823921203,1.0,0.0,3.0,1.0,0.0
11970540,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.010986328125,0.8541933298110962,0.4072159230709076,0.3679806590080261,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108642578125,0.9990000128746032,0.6845220327377319,0.6184800863265991,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0109558105469,0.8929144740104675,0.4660916924476623,0.3265399932861328,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01092529296875,0.9025482535362244,0.4807018637657165,0.456135094165802,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0110168457031,0.8339241743087769,0.377245545387268,1.7044063806533811,292.0108642578125,287.3517761230469,292.00555419921875,288.4585266113281,292.0057983398437,297.5364074707031,292.0106506347656,1.0,0.760459840297699,1.0,1.0,0.0,1.0,-4.172915458679199,4.172901153564453,1.400627752445871e-05,3.224940538406372,1.0,0.0,0.0,217.81578063964844,249.0,-16.962867736816406,-0.0,5719.08642578125,1.0,293.1437683105469,293.14794921875,289.5262145996094,289.5588073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000000596046448,3.0313867193342014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.542384147644043,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11970600,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.010986328125,0.8541933298110962,0.4072159230709076,0.3679806590080261,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108642578125,0.9990000128746032,0.6845220327377319,0.6184800863265991,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0109558105469,0.8929144740104675,0.4660916924476623,0.3265399932861328,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01092529296875,0.9025482535362244,0.4807018637657165,0.456135094165802,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0110168457031,0.8339241743087769,0.377245545387268,1.7044063806533811,292.0108642578125,287.3517761230469,292.00555419921875,288.4585266113281,292.0057983398437,297.5364074707031,292.0106506347656,1.0,0.760459840297699,1.0,1.0,0.0,1.0,-4.172915458679199,4.172901153564453,1.400627752445871e-05,3.224940538406372,1.0,0.0,0.0,217.81578063964844,249.0,-16.962867736816406,-0.0,5719.08642578125,1.0,293.1437683105469,293.14794921875,289.5262145996094,289.5588073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000000596046448,3.0313867193342014e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.542384147644043,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11970660,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.99468994140625,0.8476760983467102,0.4095669686794281,0.3703539967536926,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9945373535156,0.9990000128746032,0.6886584162712097,0.6374147534370422,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99462890625,0.8871598839759827,0.4711420834064483,0.3302507996559143,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99462890625,0.8957470059394836,0.4843561351299286,0.4598647654056549,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99468994140625,0.8279884457588196,0.3796579241752624,1.7167012691497805,291.9945678710937,287.3286437988281,291.98760986328125,288.4208679199219,291.9878845214844,297.52313232421875,291.99420166015625,1.0,0.7710330486297607,1.0,1.0,0.0,1.0,-4.222357273101807,4.2223429679870605,1.434106070519192e-05,3.2634294033050537,1.0,0.0,0.0,226.9588165283203,252.0,-20.95322799682617,-0.0,5954.1201171875,1.0,293.1433410644531,293.1477966308594,289.4124755859375,289.4425354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.22660756111145,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11970720,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.99468994140625,0.8476760983467102,0.4095669686794281,0.3703539967536926,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9945373535156,0.9990000128746032,0.6886584162712097,0.6374147534370422,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99462890625,0.8871598839759827,0.4711420834064483,0.3302507996559143,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99462890625,0.8957470059394836,0.4843561351299286,0.4598647654056549,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99468994140625,0.8279884457588196,0.3796579241752624,1.7167012691497805,291.9945678710937,287.3286437988281,291.98760986328125,288.4208679199219,291.9878845214844,297.52313232421875,291.99420166015625,1.0,0.7710330486297607,1.0,1.0,0.0,1.0,-4.222357273101807,4.2223429679870605,1.434106070519192e-05,3.2634294033050537,1.0,0.0,0.0,226.9588165283203,252.0,-20.95322799682617,-0.0,5954.1201171875,1.0,293.1433410644531,293.1477966308594,289.4124755859375,289.4425354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2.22660756111145,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11970780,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9757385253906,0.8433065414428711,0.4117487072944641,0.3725101947784424,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9755859375,0.9990000128746032,0.6929431557655334,0.6514543294906616,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9757080078125,0.8837337493896484,0.4760428071022033,0.3338040709495544,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9756774902344,0.8912870287895203,0.487793356180191,0.4633180797100067,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.97576904296875,0.8239321708679199,0.3818000555038452,1.7274041175842283,291.9756164550781,287.307373046875,291.9672546386719,288.3804931640625,291.967529296875,297.5112609863281,291.97515869140625,1.0,0.7795887589454651,1.0,1.0,0.0,1.0,-4.263179302215576,4.263164520263672,1.4620387446484528e-05,3.295186996459961,1.0,0.0,0.0,234.1721343994141,255.0,-24.61678504943848,-0.0,6149.65869140625,1.0,293.1429138183594,293.14764404296875,289.3064880371094,289.3343505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.4295660257339478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11970840,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9757385253906,0.8433065414428711,0.4117487072944641,0.3725101947784424,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9755859375,0.9990000128746032,0.6929431557655334,0.6514543294906616,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9757080078125,0.8837337493896484,0.4760428071022033,0.3338040709495544,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9756774902344,0.8912870287895203,0.487793356180191,0.4633180797100067,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.97576904296875,0.8239321708679199,0.3818000555038452,1.7274041175842283,291.9756164550781,287.307373046875,291.9672546386719,288.3804931640625,291.967529296875,297.5112609863281,291.97515869140625,1.0,0.7795887589454651,1.0,1.0,0.0,1.0,-4.263179302215576,4.263164520263672,1.4620387446484528e-05,3.295186996459961,1.0,0.0,0.0,234.1721343994141,255.0,-24.61678504943848,-0.0,6149.65869140625,1.0,293.1429138183594,293.14764404296875,289.3064880371094,289.3343505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.4295660257339478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11970900,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96539306640625,0.8414256572723389,0.4127810001373291,0.3735280930995941,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652404785156,0.9990000128746032,0.6951728463172913,0.6563279628753662,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96533203125,0.8823506832122803,0.4784479141235351,0.3355419337749481,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.96533203125,0.8893849849700928,0.4894398748874664,0.4649673700332641,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9654235839844,0.8221529722213745,0.3827876150608063,1.732325553894043,291.9652404785156,287.3192443847656,291.95623779296875,288.359375,291.95654296875,297.5059509277344,291.9647827148437,1.0,0.7832313179969788,1.0,1.0,0.0,1.0,-4.280196189880371,4.280181884765625,1.4737745914317202e-05,3.308462619781494,1.0,0.0,0.0,237.39306640625,255.0,-26.26885032653809,-0.0,6233.888671875,1.0,293.1427001953125,293.1475524902344,289.2561950683594,289.2831115722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.161940574645996,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11970960,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.95458984375,0.8395218849182129,0.4137789905071258,0.3745178878307342,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95440673828125,0.99816232919693,0.6974888443946838,0.6593483090400696,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9545288085937,0.880935549736023,0.4808290004730224,0.3372644186019897,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9545288085937,0.8874473571777344,0.4910463392734527,0.4665809869766235,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9546203613281,0.8203293681144714,0.3837315440177917,1.7370556592941284,291.9544372558594,287.2875671386719,291.9447631835937,288.33770751953125,291.945068359375,297.5010986328125,291.9538879394531,1.0,0.7865113019943237,1.0,1.0,0.0,1.0,-4.29484748840332,4.294832706451416,1.483920368627878e-05,3.319904088973999,1.0,0.0,0.0,240.5380859375,258.0,-27.825101852416992,-0.0,6309.3798828125,1.0,293.1424865722656,293.1474914550781,289.20733642578125,289.2333679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.9492639303207396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971020,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341735839844,0.8368779420852661,0.4154625236988067,0.3761675655841827,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9339904785156,0.9961623549461364,0.7017897963523865,0.6634315252304077,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341125488281,0.8792451024055481,0.4849785566329956,0.340244710445404,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9341125488281,0.8848384618759155,0.4937900900840759,0.4693121910095215,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9342041015625,0.8177617192268372,0.3853064179420471,1.7448395490646362,291.9340209960937,287.3101806640625,291.92340087890625,288.29833984375,291.9237670898437,297.4938659667969,291.93341064453125,1.0,0.7916396856307983,1.0,1.0,0.0,1.0,-4.318017959594727,4.318003177642822,1.4999978702689988e-05,3.337883234024048,1.0,0.0,0.0,245.334213256836,258.0,-30.485923767089844,-0.0,6428.66552734375,1.0,293.1421203613281,293.1473388671875,289.1248474121094,289.14947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6802173256874084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971080,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9312744140625,0.8365952372550964,0.4156861901283264,0.3763844072818756,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9310913085937,0.9959659576416016,0.7023882865905762,0.6639990210533142,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.93121337890625,0.879103422164917,0.4855417013168335,0.340646892786026,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93121337890625,0.8845717310905457,0.4941576421260834,0.4696753025054931,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9313049316406,0.8174846172332764,0.3855146467685699,1.7458562850952148,291.9311218261719,287.268798828125,291.92041015625,288.2928466796875,291.9207458496094,297.49298095703125,291.9305114746094,1.0,0.7922994494438171,1.0,1.0,0.0,1.0,-4.321108818054199,4.321093559265137,1.5021483704913408e-05,3.3402798175811768,1.0,0.0,0.0,245.9158172607422,261.0,-30.835100173950195,-0.0,6444.23974609375,1.0,293.1420593261719,293.1473388671875,289.1138916015625,289.1383361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.6510747075080872,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971140,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9061584472656,0.8347641229629517,0.4174825549125671,0.3781127631664276,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90594482421875,0.9948722124099731,0.7074120044708252,0.6687769293785095,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9060974121094,0.8785357475280762,0.4902067482471466,0.3439635932445526,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90606689453125,0.8829554319381714,0.4971481263637543,0.4726127386093139,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9061889648437,0.8156762719154358,0.3871806561946869,1.753919005393982,291.9059753417969,287.25067138671875,291.8944396972656,288.24627685546875,291.8948059082031,297.4859924316406,291.90533447265625,1.0,0.7974823117256165,1.0,1.0,0.0,1.0,-4.34619140625,4.3461761474609375,1.519657871540403e-05,3.3597283363342285,1.0,0.0,0.0,250.2287139892578,264.0,-33.4127082824707,-0.0,6568.365234375,1.0,293.14166259765625,293.1471862792969,289.02557373046875,289.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4702025055885315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
