time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9061584472656,0.8347641229629517,0.4174825549125671,0.3781127631664276,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90594482421875,0.9948722124099731,0.7074120044708252,0.6687769293785095,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9060974121094,0.8785357475280762,0.4902067482471466,0.3439635932445526,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90606689453125,0.8829554319381714,0.4971481263637543,0.4726127386093139,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9061889648437,0.8156762719154358,0.3871806561946869,1.753919005393982,291.9059753417969,287.25067138671875,291.8944396972656,288.24627685546875,291.8948059082031,297.4859924316406,291.90533447265625,1.0,0.7974823117256165,1.0,1.0,0.0,1.0,-4.34619140625,4.3461761474609375,1.519657871540403e-05,3.3597283363342285,1.0,0.0,0.0,250.2287139892578,264.0,-33.4127082824707,-0.0,6568.365234375,1.0,293.14166259765625,293.1471862792969,289.02557373046875,289.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4702025055885315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971260,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.87957763671875,0.8333877921104431,0.4191690385341644,0.3797268569469452,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8793640136719,0.9942551851272584,0.7123993635177612,0.6735306978225708,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8794860839844,0.8785127997398376,0.4948302805423736,0.3472375571727752,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8794860839844,0.8818667531013489,0.5000247955322266,0.4754250347614288,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8796081542969,0.8143004775047302,0.3887393772602081,1.7614147663116455,291.87939453125,287.2328491210937,291.8671569824219,288.1982421875,291.8675231933594,297.479248046875,291.87872314453125,1.0,0.8023070096969604,1.0,1.0,0.0,1.0,-4.370222091674805,4.370206832885742,1.5365289073088206e-05,3.3783621788024902,1.0,0.0,0.0,254.0352935791016,267.0,-35.61471176147461,-0.0,6686.1025390625,1.0,293.1412353515625,293.14703369140625,288.9416198730469,288.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3581145405769348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971320,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.87957763671875,0.8333877921104431,0.4191690385341644,0.3797268569469452,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8793640136719,0.9942551851272584,0.7123993635177612,0.6735306978225708,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8794860839844,0.8785127997398376,0.4948302805423736,0.3472375571727752,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8794860839844,0.8818667531013489,0.5000247955322266,0.4754250347614288,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8796081542969,0.8143004775047302,0.3887393772602081,1.7614147663116455,291.87939453125,287.2328491210937,291.8671569824219,288.1982421875,291.8675231933594,297.479248046875,291.87872314453125,1.0,0.8023070096969604,1.0,1.0,0.0,1.0,-4.370222091674805,4.370206832885742,1.5365289073088206e-05,3.3783621788024902,1.0,0.0,0.0,254.0352935791016,267.0,-35.61471176147461,-0.0,6686.1025390625,1.0,293.1412353515625,293.14703369140625,288.9416198730469,288.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3581145405769348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971380,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.856201171875,0.8323754072189331,0.4205050468444824,0.3810051083564758,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8559875488281,0.9938976764678956,0.716536283493042,0.6774771809577942,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8561096191406,0.8786866068840027,0.4986995458602905,0.3499724566936493,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8561096191406,0.8811241984367371,0.5023636817932129,0.4777082502841949,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85626220703125,0.8132791519165039,0.389972060918808,1.7673386335372925,291.85601806640625,287.2567138671875,291.8432922363281,288.1568908691406,291.8436889648437,297.4736328125,291.8553161621094,1.0,0.8061774969100952,1.0,1.0,0.0,1.0,-4.3896965980529785,4.389681339263916,1.5502697351621464e-05,3.3934643268585205,1.0,0.0,0.0,257.036865234375,267.0,-37.1817741394043,-0.0,6781.771484375,1.0,293.140869140625,293.1468811035156,288.8737487792969,288.8948669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2977898418903351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971440,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8517761230469,0.8321943879127502,0.4207430183887481,0.3812330663204193,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515625,0.9938397407531738,0.7172942161560059,0.6782004833221436,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8516845703125,0.8787298202514648,0.4994142055511474,0.3504773378372192,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8516845703125,0.8809949159622192,0.5027877688407898,0.4781221747398376,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.8130956292152405,0.3901914358139038,1.7683942317962646,291.8515930175781,287.2149658203125,291.8388061523437,288.1491394042969,291.83917236328125,297.4725646972656,291.8508605957031,1.0,0.8068771362304688,1.0,1.0,0.0,1.0,-4.393221378326416,4.3932061195373535,1.5527633877354674e-05,3.396198034286499,1.0,0.0,0.0,257.5790405273437,270.0,-37.435508728027344,-0.0,6799.162109375,1.0,293.14080810546875,293.1468505859375,288.8614501953125,288.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2893581986427307,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971500,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8374938964844,0.8316193222999573,0.4214874804019928,0.3819468915462494,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8372802734375,0.9936593770980836,0.7196989059448242,0.6804956197738647,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8374328613281,0.8788754343986511,0.501691997051239,0.3520860970020294,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83740234375,0.8805863261222839,0.5041267275810242,0.4794293045997619,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8375549316406,0.8125112056732178,0.3908775150775909,1.7716989517211914,291.8373107910156,287.22918701171875,291.8243103027344,288.124267578125,291.82470703125,297.4692077636719,291.8365783691406,1.0,0.8090856075286865,1.0,1.0,0.0,1.0,-4.404339790344238,4.404324531555176,1.560642158437986e-05,3.404820442199707,1.0,0.0,0.0,259.2963562011719,270.0,-38.19293594360352,-0.0,6854.2421875,1.0,293.1405944824219,293.14678955078125,288.8226623535156,288.8432006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2657077014446258,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971560,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8230285644531,0.8310452103614807,0.4222045540809631,0.3826358616352081,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.82281494140625,0.9934832453727722,0.7220740914344788,0.6827632784843445,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.82293701171875,0.8790300488471985,0.503960907459259,0.3536883294582367,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82293701171875,0.8801804184913635,0.5054383277893066,0.4807102978229522,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8230895996094,0.8119251728057861,0.391537994146347,1.7748870849609375,291.8228454589844,287.1967468261719,291.80963134765625,288.0992736816406,291.8100280761719,297.4658203125,291.8221130371094,1.0,0.8112504482269287,1.0,1.0,0.0,1.0,-4.415215492248535,4.4151997566223145,1.568368315929547e-05,3.413254976272583,1.0,0.0,0.0,260.9915466308594,273.0,-38.860496520996094,-0.0,6908.484375,1.0,293.140380859375,293.1466979980469,288.7846374511719,288.8047790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2470081895589828,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971620,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.8298783302307129,0.4235554337501526,0.3839388191699981,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933959960937,0.9931211471557616,0.7267314195632935,0.6872119307518005,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7935485839844,0.8793431520462036,0.50847327709198,0.3568743169307709,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7935485839844,0.8793520331382751,0.5079780220985413,0.4831933379173279,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936706542969,0.8107262849807739,0.3927810192108154,1.7809127569198608,291.7934265136719,287.1778564453125,291.77996826171875,288.0489501953125,291.7803649902344,297.4590148925781,291.7926940917969,1.0,0.8154568672180176,1.0,1.0,0.0,1.0,-4.436234474182129,4.43621826171875,1.5833546058274806e-05,3.4295568466186523,1.0,0.0,0.0,264.33551025390625,276.0,-39.91559600830078,-0.0,7014.52734375,1.0,293.13995361328125,293.14654541015625,288.71075439453125,288.7301330566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2206324189901352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971680,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.8298783302307129,0.4235554337501526,0.3839388191699981,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933959960937,0.9931211471557616,0.7267314195632935,0.6872119307518005,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7935485839844,0.8793431520462036,0.50847327709198,0.3568743169307709,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7935485839844,0.8793520331382751,0.5079780220985413,0.4831933379173279,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936706542969,0.8107262849807739,0.3927810192108154,1.7809127569198608,291.7934265136719,287.1778564453125,291.77996826171875,288.0489501953125,291.7803649902344,297.4590148925781,291.7926940917969,1.0,0.8154568672180176,1.0,1.0,0.0,1.0,-4.436234474182129,4.43621826171875,1.5833546058274806e-05,3.4295568466186523,1.0,0.0,0.0,264.33551025390625,276.0,-39.91559600830078,-0.0,7014.52734375,1.0,293.13995361328125,293.14654541015625,288.71075439453125,288.7301330566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2206324189901352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971740,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76385498046875,0.8286688923835754,0.4248004555702209,0.3851470947265625,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636108398437,0.9927260279655457,0.7312670350074768,0.691547155380249,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637634277344,0.8796396851539612,0.5129554867744446,0.3600388765335083,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637634277344,0.8784806132316589,0.510411262512207,0.4855763018131256,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.8094720244407654,0.3939251601696014,1.7864961624145508,291.7636413574219,287.1579895019531,291.75,287.9984741210937,291.7503967285156,297.45220947265625,291.76287841796875,1.0,0.81951504945755,1.0,1.0,0.0,1.0,-4.456323146820068,4.4563069343566895,1.5977449947968125e-05,3.445138931274414,1.0,0.0,0.0,267.6412353515625,279.0,-40.604103088378906,-0.0,7117.58642578125,1.0,293.1395263671875,293.1463928222656,288.6394348144531,288.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2039623409509658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971800,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76385498046875,0.8286688923835754,0.4248004555702209,0.3851470947265625,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636108398437,0.9927260279655457,0.7312670350074768,0.691547155380249,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637634277344,0.8796396851539612,0.5129554867744446,0.3600388765335083,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637634277344,0.8784806132316589,0.510411262512207,0.4855763018131256,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7638854980469,0.8094720244407654,0.3939251601696014,1.7864961624145508,291.7636413574219,287.1579895019531,291.75,287.9984741210937,291.7503967285156,297.45220947265625,291.76287841796875,1.0,0.81951504945755,1.0,1.0,0.0,1.0,-4.456323146820068,4.4563069343566895,1.5977449947968125e-05,3.445138931274414,1.0,0.0,0.0,267.6412353515625,279.0,-40.604103088378906,-0.0,7117.58642578125,1.0,293.1395263671875,293.1463928222656,288.6394348144531,288.6581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2039623409509658,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971860,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339172363281,0.8274096846580505,0.4259449541568756,0.3862656950950622,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.73370361328125,0.9922884702682496,0.7356836795806885,0.6957716345787048,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7338256835937,0.8799104690551758,0.5174121260643005,0.3631854355335235,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7338256835937,0.8775573968887329,0.5127425193786621,0.4878637194633484,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.808152973651886,0.3949754238128662,1.7916611433029177,291.7337341308594,287.136962890625,291.72003173828125,287.9482421875,291.720458984375,297.4454040527344,291.73297119140625,1.0,0.8234372735023499,1.0,1.0,0.0,1.0,-4.475529670715332,4.475513935089111,1.6115647667902522e-05,3.460038185119629,1.0,0.0,0.0,270.9222106933594,282.0,-40.93083953857422,-0.0,7217.84814453125,1.0,293.1390991210937,293.146240234375,288.5704345703125,288.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1932398676872253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971920,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339172363281,0.8274096846580505,0.4259449541568756,0.3862656950950622,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.73370361328125,0.9922884702682496,0.7356836795806885,0.6957716345787048,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7338256835937,0.8799104690551758,0.5174121260643005,0.3631854355335235,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7338256835937,0.8775573968887329,0.5127425193786621,0.4878637194633484,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.808152973651886,0.3949754238128662,1.7916611433029177,291.7337341308594,287.136962890625,291.72003173828125,287.9482421875,291.720458984375,297.4454040527344,291.73297119140625,1.0,0.8234372735023499,1.0,1.0,0.0,1.0,-4.475529670715332,4.475513935089111,1.6115647667902522e-05,3.460038185119629,1.0,0.0,0.0,270.9222106933594,282.0,-40.93083953857422,-0.0,7217.84814453125,1.0,293.1390991210937,293.146240234375,288.5704345703125,288.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1932398676872253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11971980,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70416259765625,0.8261006474494934,0.4269943535327911,0.3872993588447571,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.9918060898780824,0.7399845719337463,0.699888288974762,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7040405273437,0.8801548480987549,0.5218477845191956,0.3663172125816345,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7040710449219,0.8765822649002075,0.5149763822555542,0.4900598526000976,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7041931152344,0.8067666292190552,0.39593705534935,1.7964307069778442,291.7039489746094,287.114501953125,291.6903686523437,287.89849853515625,291.6907653808594,297.4386291503906,291.7032165527344,1.0,0.8272324204444885,1.0,1.0,0.0,1.0,-4.493900775909424,4.493884563446045,1.624839387659449e-05,3.474290132522583,1.0,0.0,0.0,274.18426513671875,285.0,-40.8917350769043,-0.0,7315.44580078125,1.0,293.1387023925781,293.1460876464844,288.50347900390625,288.52105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1862042546272277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11972040,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70416259765625,0.8261006474494934,0.4269943535327911,0.3872993588447571,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70391845703125,0.9918060898780824,0.7399845719337463,0.699888288974762,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7040405273437,0.8801548480987549,0.5218477845191956,0.3663172125816345,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7040710449219,0.8765822649002075,0.5149763822555542,0.4900598526000976,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7041931152344,0.8067666292190552,0.39593705534935,1.7964307069778442,291.7039489746094,287.114501953125,291.6903686523437,287.89849853515625,291.6907653808594,297.4386291503906,291.7032165527344,1.0,0.8272324204444885,1.0,1.0,0.0,1.0,-4.493900775909424,4.493884563446045,1.624839387659449e-05,3.474290132522583,1.0,0.0,0.0,274.18426513671875,285.0,-40.8917350769043,-0.0,7315.44580078125,1.0,293.1387023925781,293.1460876464844,288.50347900390625,288.52105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1862042546272277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11972100,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6893920898437,0.8254282474517822,0.4274852275848388,0.3877859711647033,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.68914794921875,0.9915482997894288,0.7420928478240967,0.7019072771072388,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6893005371094,0.880267858505249,0.5240591764450073,0.3678785562515259,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6893005371094,0.8760761618614197,0.5160583257675171,0.4911251664161682,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.689453125,0.8060482740402222,0.3963863849639892,1.7986749410629272,291.689208984375,287.1273803710937,291.6756896972656,287.8739318847656,291.67608642578125,297.435302734375,291.6884460449219,1.0,0.8290848731994629,1.0,1.0,0.0,1.0,-4.502788066864014,4.502771854400635,1.6312807929352857e-05,3.4811851978302,1.0,0.0,0.0,275.8092346191406,285.0,-40.73785400390625,-0.0,7363.28759765625,1.0,293.13848876953125,293.14599609375,288.47076416015625,288.4880676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1836144924163818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11972160,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6747741699219,0.8247450590133667,0.4279545545578003,0.3882533013820648,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.9912803173065186,0.7441736459732056,0.7039005756378174,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6746826171875,0.8803759813308716,0.5262671113014221,0.3694374561309814,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6746826171875,0.8755590915679932,0.5171179175376892,0.4921693801879883,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6748352050781,0.8053140640258789,0.3968157470226288,1.8008297681808472,291.6745910644531,287.0903625488281,291.66119384765625,287.8495788574219,291.6615905761719,297.4319763183594,291.6738586425781,1.0,0.830908477306366,1.0,1.0,0.0,1.0,-4.5114850997924805,4.511468887329102,1.6375970517401583e-05,3.487933158874512,1.0,0.0,0.0,277.42999267578125,288.0,-40.48778533935547,-0.0,7410.51123046875,1.0,293.1382751464844,293.1459350585937,288.4385070800781,288.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1814706772565841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11972220,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.647216796875,0.8234057426452637,0.428798496723175,0.3890991806983948,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6470031738281,0.9907386898994446,0.7480939030647278,0.7076576352119446,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6471252441406,0.8805726766586304,0.5304993391036987,0.3724252879619598,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6471252441406,0.8745384812355042,0.5190920233726501,0.4941175878047943,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6472473144531,0.8038733005523682,0.3975870311260223,1.8047287464141848,291.64703369140625,287.1138000488281,291.63397216796875,287.8037414550781,291.63433837890625,297.4257507324219,291.64630126953125,1.0,0.8343327641487122,1.0,1.0,0.0,1.0,-4.527677059173584,4.527660846710205,1.649389014346525e-05,3.500496864318848,1.0,0.0,0.0,280.5303039550781,288.0,-39.74499130249024,-0.0,7499.52001953125,1.0,293.1378479003906,293.1457824707031,288.3778381347656,288.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1782789379358291,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11972280,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6460876464844,0.8233492374420166,0.4288321435451507,0.3891330659389496,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6458435058594,0.9907154440879822,0.7482552528381348,0.7078123092651367,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64599609375,0.8805806040763855,0.5306755900382996,0.3725496828556061,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.64599609375,0.874495267868042,0.5191726684570312,0.4941972494125366,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6461181640625,0.803812563419342,0.397617757320404,1.804884910583496,291.6459045410156,287.0644226074219,291.6328430175781,287.8018493652344,291.6332397460937,297.42547607421875,291.6451721191406,1.0,0.8344733715057373,1.0,1.0,0.0,1.0,-4.528338432312012,4.528321743011475,1.6498714103363454e-05,3.501009941101074,1.0,0.0,0.0,280.6591796875,291.0,-39.70623779296875,-0.0,7503.18505859375,1.0,293.1378479003906,293.1457824707031,288.3753662109375,288.3919372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1781660318374633,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11972340,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.61834716796875,0.8219196200370789,0.4296347200870514,0.3899452090263366,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6181030273437,0.9901162385940552,0.7522355318069458,0.7116289734840393,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61822509765625,0.8807753920555115,0.5350788235664368,0.3756576776504516,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6182556152344,0.8733986020088196,0.5211474895477295,0.4961495995521545,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183776855469,0.8022766709327698,0.3983504474163055,1.8086276054382324,291.6181335449219,287.03643798828125,291.6055603027344,287.7555847167969,291.6059265136719,297.4191589355469,291.6174621582031,1.0,0.8379358053207397,1.0,1.0,0.0,1.0,-4.544523239135742,4.544506549835205,1.6617024812148884e-05,3.5135691165924072,1.0,0.0,0.0,283.8720397949219,294.0,-38.55563354492188,-0.0,7593.65576171875,1.0,293.1374206542969,293.1455993652344,288.3139953613281,288.3301086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1757632046937942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11972400,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.61834716796875,0.8219196200370789,0.4296347200870514,0.3899452090263366,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6181030273437,0.9901162385940552,0.7522355318069458,0.7116289734840393,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61822509765625,0.8807753920555115,0.5350788235664368,0.3756576776504516,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6182556152344,0.8733986020088196,0.5211474895477295,0.4961495995521545,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6183776855469,0.8022766709327698,0.3983504474163055,1.8086276054382324,291.6181335449219,287.03643798828125,291.6055603027344,287.7555847167969,291.6059265136719,297.4191589355469,291.6174621582031,1.0,0.8379358053207397,1.0,1.0,0.0,1.0,-4.544523239135742,4.544506549835205,1.6617024812148884e-05,3.5135691165924072,1.0,0.0,0.0,283.8720397949219,294.0,-38.55563354492188,-0.0,7593.65576171875,1.0,293.1374206542969,293.1455993652344,288.3139953613281,288.3301086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1757632046937942,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11972460,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.591796875,0.8204634785652161,0.4303702116012573,0.3906965255737304,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5915832519531,0.98948872089386,0.7561211585998535,0.7153563499450684,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916748046875,0.8809681534767151,0.5394831299781799,0.3787655234336853,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917053222656,0.8722778558731079,0.523049533367157,0.4980327785015106,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5918273925781,0.8007158041000366,0.3990212976932525,1.8120901584625244,291.59161376953125,287.0063171386719,291.57958984375,287.7110900878906,291.5799560546875,297.4130554199219,291.5909729003906,1.0,0.8413047194480896,1.0,1.0,0.0,1.0,-4.560105800628662,4.560089111328125,1.6731335563235916e-05,3.5256619453430176,1.0,0.0,0.0,287.0679016113281,297.0,-37.02991485595703,-0.0,7682.126953125,1.0,293.1369934082031,293.1454467773437,288.2543640136719,288.27001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1739386767148971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11972520,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.591796875,0.8204634785652161,0.4303702116012573,0.3906965255737304,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5915832519531,0.98948872089386,0.7561211585998535,0.7153563499450684,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5916748046875,0.8809681534767151,0.5394831299781799,0.3787655234336853,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5917053222656,0.8722778558731079,0.523049533367157,0.4980327785015106,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5918273925781,0.8007158041000366,0.3990212976932525,1.8120901584625244,291.59161376953125,287.0063171386719,291.57958984375,287.7110900878906,291.5799560546875,297.4130554199219,291.5909729003906,1.0,0.8413047194480896,1.0,1.0,0.0,1.0,-4.560105800628662,4.560089111328125,1.6731335563235916e-05,3.5256619453430176,1.0,0.0,0.0,287.0679016113281,297.0,-37.02991485595703,-0.0,7682.126953125,1.0,293.1369934082031,293.1454467773437,288.2543640136719,288.27001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1739386767148971,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11972580,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5705261230469,0.8192195892333984,0.4309435784816742,0.3912873268127441,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.988941729068756,0.7593288421630859,0.7184342741966248,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704345703125,0.8811354041099548,0.5432037711143494,0.3813900351524353,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704650878906,0.8713200688362122,0.5246016979217529,0.4995713829994201,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.570556640625,0.7993864417076111,0.3995439708232879,1.814813494682312,291.57037353515625,287.0228576660156,291.5589294433594,287.6752014160156,291.5592956542969,297.4081420898437,291.5697631835937,1.0,0.8440792560577393,1.0,1.0,0.0,1.0,-4.572824954986572,4.572808265686035,1.6824933481984772e-05,3.5355329513549805,1.0,0.0,0.0,289.7490234375,297.0,-35.452720642089844,-0.0,7755.32373046875,1.0,293.1366271972656,293.14532470703125,288.2054748535156,288.2207336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1727045178413391,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11972640,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5666809082031,0.8189878463745117,0.4310467541217804,0.3913939893245697,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56646728515625,0.9888389110565186,0.7599191069602966,0.7190007567405701,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56658935546875,0.8811667561531067,0.54389488697052,0.3818774819374084,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.56658935546875,0.871141791343689,0.5248861312866211,0.4998534321784973,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56671142578125,0.7991392612457275,0.3996379971504211,1.8153053522109983,291.5664978027344,286.9739074707031,291.55523681640625,287.6687316894531,291.5555419921875,297.4072265625,291.56591796875,1.0,0.844589352607727,1.0,1.0,0.0,1.0,-4.575155258178711,4.575138092041016,1.6842108379933052e-05,3.537341356277466,1.0,0.0,0.0,290.2460632324219,300.0,-35.147953033447266,-0.0,7768.82177734375,1.0,293.1365661621094,293.1452941894531,288.09918212890625,288.16015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,5.4848446779942606e-06,4.48806095123291,2.690021753311157,1.798039197921753,0.0,0.0,-0.0,0.173244297504425,0.0,19.360090255737305,1874.2274169921875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11972700,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55474853515625,0.818246603012085,0.4313678443431854,0.3917267918586731,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5545349121094,0.9885093569755554,0.7617913484573364,0.7207973003387451,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5546569824219,0.881270706653595,0.5461050868034363,0.3834358751773834,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5546569824219,0.870572566986084,0.5257849097251892,0.5007449388504028,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5547790527344,0.7983497977256775,0.3999305665493011,1.8168399333953853,291.5545654296875,286.9828796386719,291.54376220703125,287.6484375,291.5440368652344,297.4044189453125,291.55401611328125,1.0,0.8462061285972595,1.0,1.0,0.0,1.0,-4.582522392272949,4.582505226135254,1.689646887825802e-05,3.5430591106414795,1.0,0.0,0.0,291.8290710449219,300.0,-33.96787643432617,-0.0,7811.66845703125,1.0,293.1363525390625,293.14520263671875,287.9070129394531,287.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.597344089532271e-05,4.509376049041748,2.440734624862671,2.068641424179077,0.0,0.0,-0.0,0.1753692030906677,0.0,19.360088348388672,1866.1153564453125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11972760,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54327392578125,0.8175036311149597,0.4316772222518921,0.392048567533493,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430908203125,0.9881770610809326,0.763644278049469,0.7225752472877502,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5431823730469,0.8813799023628235,0.5483199954032898,0.3849971294403076,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.543212890625,0.8700032234191895,0.526669979095459,0.5016229748725891,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433044433594,0.7975603938102722,0.4002123475074768,1.8183237314224243,291.5431213378906,286.9391174316406,291.5327453613281,287.6287841796875,291.5330505371094,297.40167236328125,291.5425720214844,1.0,0.8478047847747803,1.0,1.0,0.0,1.0,-4.589779853820801,4.589763164520264,1.695010723778978e-05,3.548691749572754,1.0,0.0,0.0,293.406494140625,303.0,-32.713321685791016,-0.0,7854.1435546875,1.0,293.1361389160156,293.1451416015625,287.80584716796875,287.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985811842256226e-05,4.509645462036133,2.4373762607574463,2.0722692012786865,0.0,0.0,-0.0,0.1727070063352584,0.0,19.360088348388672,1866.0067138671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11972820,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5219421386719,0.8160160183906555,0.4322652220726013,0.3926631808280945,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5217590332031,0.987507939338684,0.7672960758209229,0.7260791063308716,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5218505859375,0.881618082523346,0.5527678728103638,0.3881307542324066,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5218811035156,0.8688686490058899,0.5284031629562378,0.503342866897583,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52197265625,0.7959864735603333,0.4007477462291717,1.8211584091186523,291.52178955078125,286.9018249511719,291.51239013671875,287.5915832519531,291.5126647949219,297.3965148925781,291.52130126953125,1.0,0.8509529829025269,1.0,1.0,0.0,1.0,-4.604007720947266,4.60399055480957,1.705550675978884e-05,3.559734344482422,1.0,0.0,0.0,296.5442810058594,306.0,-29.97132873535156,-0.0,7938.130859375,1.0,293.1357421875,293.1449584960937,287.6863098144531,287.716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1694864183664322,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11972880,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5219421386719,0.8160160183906555,0.4322652220726013,0.3926631808280945,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5217590332031,0.987507939338684,0.7672960758209229,0.7260791063308716,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5218505859375,0.881618082523346,0.5527678728103638,0.3881307542324066,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5218811035156,0.8688686490058899,0.5284031629562378,0.503342866897583,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52197265625,0.7959864735603333,0.4007477462291717,1.8211584091186523,291.52178955078125,286.9018249511719,291.51239013671875,287.5915832519531,291.5126647949219,297.3965148925781,291.52130126953125,1.0,0.8509529829025269,1.0,1.0,0.0,1.0,-4.604007720947266,4.60399055480957,1.705550675978884e-05,3.559734344482422,1.0,0.0,0.0,296.5442810058594,306.0,-29.97132873535156,-0.0,7938.130859375,1.0,293.1357421875,293.1449584960937,287.6863098144531,287.716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1694864183664322,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11972940,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028686523437,0.8145318627357483,0.4328197836875915,0.393245667219162,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5027160644531,0.9868378639221193,0.7708826065063477,0.7295197248458862,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028076171875,0.8818889260292053,0.5572465062141418,0.3912838101387024,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028076171875,0.8677461743354797,0.5300939679145813,0.505020797252655,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028991699219,0.7944266200065613,0.4012528359889984,1.8238471746444704,291.50274658203125,286.86199951171875,291.49444580078125,287.55743408203125,291.4946594238281,297.3917236328125,291.5023193359375,1.0,0.8540447950363159,1.0,1.0,0.0,1.0,-4.617917537689209,4.617900371551514,1.715886901365593e-05,3.570530414581299,1.0,0.0,0.0,299.659423828125,309.0,-26.894756317138672,-0.0,8021.08447265625,1.0,293.13531494140625,293.1448059082031,287.6161499023437,287.6336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1675363034009933,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973000,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028686523437,0.8145318627357483,0.4328197836875915,0.393245667219162,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5027160644531,0.9868378639221193,0.7708826065063477,0.7295197248458862,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028076171875,0.8818889260292053,0.5572465062141418,0.3912838101387024,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028076171875,0.8677461743354797,0.5300939679145813,0.505020797252655,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5028991699219,0.7944266200065613,0.4012528359889984,1.8238471746444704,291.50274658203125,286.86199951171875,291.49444580078125,287.55743408203125,291.4946594238281,297.3917236328125,291.5023193359375,1.0,0.8540447950363159,1.0,1.0,0.0,1.0,-4.617917537689209,4.617900371551514,1.715886901365593e-05,3.570530414581299,1.0,0.0,0.0,299.659423828125,309.0,-26.894756317138672,-0.0,8021.08447265625,1.0,293.13531494140625,293.1448059082031,287.6161499023437,287.6336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1675363034009933,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973060,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48638916015625,0.8130587339401245,0.4333503544330597,0.3938042223453522,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862365722656,0.9861738681793212,0.7744124531745911,0.7329046130180359,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862976074219,0.8822011351585388,0.5617651343345642,0.3944624066352844,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.486328125,0.8666444420814514,0.531751275062561,0.5066646933555603,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48638916015625,0.7928905487060547,0.4017365872859955,1.8264285326004028,291.4862670898437,286.819580078125,291.4791564941406,287.5266418457031,291.4793395996094,297.3874206542969,291.4859313964844,1.0,0.8570913076400757,1.0,1.0,0.0,1.0,-4.631591796875,4.631574630737305,1.72607851709472e-05,3.581143617630005,1.0,0.0,0.0,302.7513122558594,312.0,-23.490821838378903,-0.0,8103.3203125,1.0,293.1348876953125,293.1446533203125,287.5683288574219,287.5802917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1661833375692367,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973120,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48638916015625,0.8130587339401245,0.4333503544330597,0.3938042223453522,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862365722656,0.9861738681793212,0.7744124531745911,0.7329046130180359,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4862976074219,0.8822011351585388,0.5617651343345642,0.3944624066352844,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.486328125,0.8666444420814514,0.531751275062561,0.5066646933555603,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48638916015625,0.7928905487060547,0.4017365872859955,1.8264285326004028,291.4862670898437,286.819580078125,291.4791564941406,287.5266418457031,291.4793395996094,297.3874206542969,291.4859313964844,1.0,0.8570913076400757,1.0,1.0,0.0,1.0,-4.631591796875,4.631574630737305,1.72607851709472e-05,3.581143617630005,1.0,0.0,0.0,302.7513122558594,312.0,-23.490821838378903,-0.0,8103.3203125,1.0,293.1348876953125,293.1446533203125,287.5683288574219,287.5802917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1661833375692367,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
