time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973180,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4726867675781,0.8116046786308289,0.4338668286800384,0.3943472504615783,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725952148437,0.985523283481598,0.7778947353363037,0.7362419366836548,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47265625,0.8825637102127075,0.5663336515426636,0.3976730108261108,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.47265625,0.8655720949172974,0.5333842635154724,0.5082827210426331,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47271728515625,0.7913880944252014,0.4022082686424255,1.82894229888916,291.4726257324219,286.7745666503906,291.466796875,287.4995422363281,291.4669494628906,297.3835754394531,291.47235107421875,1.0,0.8601037859916687,1.0,1.0,0.0,1.0,-4.645116329193115,4.64509916305542,1.736187914502807e-05,3.591639995574951,1.0,0.0,0.0,305.8192443847656,315.0,-19.7656364440918,-0.0,8185.177734375,1.0,293.13446044921875,293.1445007324219,287.5321655273437,287.5412902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1651584506034851,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973240,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4726867675781,0.8116046786308289,0.4338668286800384,0.3943472504615783,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725952148437,0.985523283481598,0.7778947353363037,0.7362419366836548,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47265625,0.8825637102127075,0.5663336515426636,0.3976730108261108,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.47265625,0.8655720949172974,0.5333842635154724,0.5082827210426331,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47271728515625,0.7913880944252014,0.4022082686424255,1.82894229888916,291.4726257324219,286.7745666503906,291.466796875,287.4995422363281,291.4669494628906,297.3835754394531,291.47235107421875,1.0,0.8601037859916687,1.0,1.0,0.0,1.0,-4.645116329193115,4.64509916305542,1.736187914502807e-05,3.591639995574951,1.0,0.0,0.0,305.8192443847656,315.0,-19.7656364440918,-0.0,8185.177734375,1.0,293.13446044921875,293.1445007324219,287.5321655273437,287.5412902832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1651584506034851,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973300,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.467041015625,0.8108879923820496,0.4341232776641845,0.3946159183979034,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4669494628906,0.9852060079574584,0.779621422290802,0.7378957271575928,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4670104980469,0.8827673196792603,0.5686400532722473,0.399292528629303,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4670104980469,0.8650503158569336,0.534194827079773,0.509084939956665,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4670715332031,0.7906530499458313,0.4024427831172943,1.8301873207092283,291.46697998046875,286.7779846191406,291.4617919921875,287.48748779296875,291.46197509765625,297.3818664550781,291.4667358398437,1.0,0.8616012334823608,1.0,1.0,0.0,1.0,-4.651852607727051,4.651835441589356,1.741234154906124e-05,3.596867561340332,1.0,0.0,0.0,307.3436279296875,315.0,-17.748126983642578,-0.0,8226.0830078125,1.0,293.1342468261719,293.1444091796875,287.5169372558594,287.52508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1647302061319351,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973360,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.462158203125,0.8101793527603149,0.4343803822994232,0.3948843479156494,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620666503906,0.9848949909210204,0.7813405990600586,0.7395415306091309,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621276855469,0.8829864859580994,0.5709624290466309,0.4009225070476532,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621276855469,0.8645391464233398,0.5350034236907959,0.5098844766616821,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.462158203125,0.7899301052093506,0.4026781916618347,1.8314324617385864,291.46209716796875,286.7269592285156,291.4576416015625,287.4764709472656,291.457763671875,297.3803100585937,291.4619140625,1.0,0.8630950450897217,1.0,1.0,0.0,1.0,-4.658587455749512,4.658570289611816,1.7462863979744725e-05,3.6020941734313965,1.0,0.0,0.0,308.8622131347656,318.0,-15.6967191696167,-0.0,8267.048828125,1.0,293.134033203125,293.1443176269531,287.50311279296875,287.5104675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1643461436033249,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973420,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549560546875,0.8087929487228394,0.4349026381969452,0.3954255282878876,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549255371094,0.9842979907989502,0.7847620844841003,0.7428141832351685,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549560546875,0.8834788799285889,0.5756620764732361,0.4042178690433502,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549560546875,0.8635551929473877,0.5366200804710388,0.5114799737930298,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549865722656,0.7885274887084961,0.4031571447849273,1.8339455127716064,291.4549255371094,286.6767578125,291.45196533203125,287.45770263671875,291.4520874023437,297.3775939941406,291.454833984375,1.0,0.8660785555839539,1.0,1.0,0.0,1.0,-4.672107219696045,4.672089576721191,1.7564501831657253e-05,3.612584590911865,1.0,0.0,0.0,311.8797912597656,321.0,-11.276966094970703,-0.0,8349.3642578125,1.0,293.13360595703125,293.1441650390625,287.4794921875,287.4855041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1637009531259536,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973480,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549560546875,0.8087929487228394,0.4349026381969452,0.3954255282878876,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549255371094,0.9842979907989502,0.7847620844841003,0.7428141832351685,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549560546875,0.8834788799285889,0.5756620764732361,0.4042178690433502,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549560546875,0.8635551929473877,0.5366200804710388,0.5114799737930298,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549865722656,0.7885274887084961,0.4031571447849273,1.8339455127716064,291.4549255371094,286.6767578125,291.45196533203125,287.45770263671875,291.4520874023437,297.3775939941406,291.454833984375,1.0,0.8660785555839539,1.0,1.0,0.0,1.0,-4.672107219696045,4.672089576721191,1.7564501831657253e-05,3.612584590911865,1.0,0.0,0.0,311.8797912597656,321.0,-11.276966094970703,-0.0,8349.3642578125,1.0,293.13360595703125,293.1441650390625,287.4794921875,287.4855041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1637009531259536,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973540,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.8074516654014587,0.4354432821273803,0.3959791362285614,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.983738362789154,0.7881723046302795,0.7460717558860779,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.8840430974960327,0.5804360508918762,0.4075613021850586,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.8626260161399841,0.5382444262504578,0.5130786299705505,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.787186324596405,0.4036537110805511,1.8365185260772705,291.4512023925781,286.6239929199219,291.45001220703125,287.44354248046875,291.45001220703125,297.3754577636719,291.4512023925781,1.0,0.869066059589386,1.0,1.0,0.0,1.0,-4.685756206512451,4.685738563537598,1.7667409338173456e-05,3.6231744289398193,1.0,0.0,0.0,314.8740539550781,324.0,-6.364737510681152,-0.0,8432.5009765625,1.0,293.1332092285156,293.1440124511719,287.4604797363281,287.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1631993353366851,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973600,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.8074516654014587,0.4354432821273803,0.3959791362285614,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.983738362789154,0.7881723046302795,0.7460717558860779,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.8840430974960327,0.5804360508918762,0.4075613021850586,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.8626260161399841,0.5382444262504578,0.5130786299705505,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512023925781,0.787186324596405,0.4036537110805511,1.8365185260772705,291.4512023925781,286.6239929199219,291.45001220703125,287.44354248046875,291.45001220703125,297.3754577636719,291.4512023925781,1.0,0.869066059589386,1.0,1.0,0.0,1.0,-4.685756206512451,4.685738563537598,1.7667409338173456e-05,3.6231744289398193,1.0,0.0,0.0,314.8740539550781,324.0,-6.364737510681152,-0.0,8432.5009765625,1.0,293.1332092285156,293.1440124511719,287.4604797363281,287.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1631993353366851,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973660,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.806168794631958,0.4360119104385376,0.3965551853179931,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.9832261800765992,0.7915773391723633,0.7493216395378113,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.8846943974494934,0.5852999687194824,0.4109647274017334,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.8617627024650574,0.5398851037025452,0.514689564704895,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.7859195470809937,0.4041779637336731,1.8392003774642944,291.45025634765625,286.57000732421875,291.45001220703125,287.43212890625,291.45001220703125,297.3739624023437,291.4502868652344,1.0,0.8720709681510925,1.0,1.0,0.0,1.0,-4.699642658233643,4.699625015258789,1.777241959644016e-05,3.633949518203736,1.0,0.0,0.0,317.8422546386719,327.0,-2.630335807800293,-0.0,8516.9130859375,1.0,293.1327819824219,293.14385986328125,287.44580078125,287.4495544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1628372222185135,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973720,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.806168794631958,0.4360119104385376,0.3965551853179931,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.9832261800765992,0.7915773391723633,0.7493216395378113,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.8846943974494934,0.5852999687194824,0.4109647274017334,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.8617627024650574,0.5398851037025452,0.514689564704895,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.7859195470809937,0.4041779637336731,1.8392003774642944,291.45025634765625,286.57000732421875,291.45001220703125,287.43212890625,291.45001220703125,297.3739624023437,291.4502868652344,1.0,0.8720709681510925,1.0,1.0,0.0,1.0,-4.699642658233643,4.699625015258789,1.777241959644016e-05,3.633949518203736,1.0,0.0,0.0,317.8422546386719,327.0,-2.630335807800293,-0.0,8516.9130859375,1.0,293.1327819824219,293.14385986328125,287.44580078125,287.4495544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1628372222185135,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11973780,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.8051130771636963,0.4365025758743286,0.3970531523227691,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.9828119874000548,0.7944336533546448,0.7520506978034973,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.8852888941764832,0.5894603133201599,0.4138767719268799,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.8610661625862122,0.5412737131118774,0.5160544514656067,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.7848907709121704,0.4046356379985809,1.8415369987487795,291.44989013671875,286.57000732421875,291.45001220703125,287.4229431152344,291.45001220703125,297.3730163574219,291.449951171875,1.0,0.8746200203895569,1.0,1.0,0.0,1.0,-4.711502552032471,4.711484909057617,1.7862364984466694e-05,3.643156290054321,1.0,0.0,0.0,320.3428955078125,327.0,-1.1178585290908811,-0.0,8589.0947265625,1.0,293.1324157714844,293.1437072753906,287.4350891113281,287.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013885140419006,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1625879257917404,0.0,19.360088348388672,1866.0032958984373,0.0,936.5595092773438,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11973840,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498596191406,0.804918646812439,0.4365938901901245,0.3971459865570068,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498596191406,0.9827355742454528,0.7949621081352234,0.752555787563324,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498596191406,0.8854012489318848,0.5902360677719116,0.4144198000431061,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498596191406,0.8609384298324585,0.5415313839912415,0.5163078904151917,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498596191406,0.7847020626068115,0.4047213196754455,1.84197461605072,291.4498596191406,286.6239929199219,291.45001220703125,287.4212951660156,291.45001220703125,297.37286376953125,291.44989013671875,1.0,0.8750938177108765,1.0,1.0,0.0,1.0,-4.713710308074951,4.713692665100098,1.7879136066767387e-05,3.6448705196380615,1.0,0.0,0.0,320.8077392578125,330.0,-0.9093979001045228,-0.0,8602.5634765625,1.0,293.1323547363281,293.1436767578125,287.4346008300781,287.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507982075214386,1.0,0.0,0.0,1.598582457518205e-05,0.5,1.3960689102532342e-05,4.505118370056152,2.493062734603882,2.0120556354522705,0.0,0.0,-0.0,0.1627828925848007,0.0,19.360088348388672,1867.812255859375,0.0,532.023193359375,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11973900,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8043012022972107,0.4368858635425567,0.3974431753158569,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.982491672039032,0.7966445088386536,0.7541645169258118,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8857652544975281,0.5927238464355469,0.4161614775657654,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8605334162712097,0.5423535108566284,0.517116904258728,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.78410404920578,0.4049966931343078,1.8433817625045776,291.4497375488281,286.6239929199219,291.45001220703125,287.41607666015625,291.45001220703125,297.37237548828125,291.44976806640625,1.0,0.876609206199646,1.0,1.0,0.0,1.0,-4.720777988433838,4.720759868621826,1.793287265172694e-05,3.650358438491821,1.0,0.0,0.0,322.29412841796875,330.0,-0.4013307094573974,-0.0,8645.7431640625,1.0,293.13214111328125,293.14361572265625,287.4339294433594,287.4350891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2099732011556625,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.4635719120833535e-08,4.3348493576049805,3.911110877990722,0.4237384796142578,0.0,0.0,-0.0,0.1643775850534439,0.0,19.360090255737305,1901.732177734375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11973960,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8036871552467346,0.4371772110462188,0.3977404534816742,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9822463393211364,0.7983176112174988,0.7557652592658997,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8861352205276489,0.5952257513999939,0.4179133772850036,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8601308465003967,0.5431736707687378,0.5179246664047241,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7835113406181335,0.4052738547325134,1.8447993993759155,291.4496459960937,286.6780090332031,291.45001220703125,287.4109802246094,291.45001220703125,297.3719482421875,291.44970703125,1.0,0.8781265020370483,1.0,1.0,0.0,1.0,-4.727859020233154,4.727841377258301,1.7986802049563266e-05,3.655858278274536,1.0,0.0,0.0,323.7842102050781,333.0,-0.0687343180179596,-0.0,8689.1337890625,1.0,293.1319274902344,293.1435241699219,287.4331970214844,287.433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.579938511772852e-11,4.266180038452148,4.264706134796143,0.0014742735074833,0.0,0.0,-0.0,0.1643544733524322,0.0,19.360090255737305,1895.471923828125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974020,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.802463948726654,0.4377545416355133,0.3983317017555237,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9817466735839844,0.8016319870948792,0.7589384913444519,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8868875503540039,0.6002683639526367,0.4214448034763336,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8593285083770752,0.5448047518730164,0.5195329189300537,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.7823366522789001,0.4058302342891693,1.84765100479126,291.4495544433594,286.73199462890625,291.45001220703125,287.4011535644531,291.45001220703125,297.3711853027344,291.4496154785156,1.0,0.8811628818511963,1.0,1.0,0.0,1.0,-4.742028713226318,4.742010593414307,1.8094959159498103e-05,3.6668643951416016,1.0,0.0,0.0,326.7767944335937,336.0,0.2908708751201629,-0.0,8776.4072265625,1.0,293.1315002441406,293.14337158203125,287.4304504394531,287.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.074363680299897e-13,4.265924453735352,4.265914440155029,9.924653568305075e-06,0.0,0.0,-0.0,0.1643321961164474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974080,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.802463948726654,0.4377545416355133,0.3983317017555237,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9817466735839844,0.8016319870948792,0.7589384913444519,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8868875503540039,0.6002683639526367,0.4214448034763336,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8593285083770752,0.5448047518730164,0.5195329189300537,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.7823366522789001,0.4058302342891693,1.84765100479126,291.4495544433594,286.73199462890625,291.45001220703125,287.4011535644531,291.45001220703125,297.3711853027344,291.4496154785156,1.0,0.8811628818511963,1.0,1.0,0.0,1.0,-4.742028713226318,4.742010593414307,1.8094959159498103e-05,3.6668643951416016,1.0,0.0,0.0,326.7767944335937,336.0,0.2908708751201629,-0.0,8776.4072265625,1.0,293.1315002441406,293.14337158203125,287.4304504394531,287.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.074363680299897e-13,4.265924453735352,4.265914440155029,9.924653568305075e-06,0.0,0.0,-0.0,0.1643321961164474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974140,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8012436628341675,0.4383210837841034,0.3989147245883941,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9812322854995728,0.8048997521400452,0.7620697021484375,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8876524567604065,0.6053580045700073,0.4250096082687378,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8585266470909119,0.5464197993278503,0.5211277008056641,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7811725735664368,0.4063854515552521,1.8505051136016848,291.44952392578125,286.7860107421875,291.45001220703125,287.3918151855469,291.45001220703125,297.3704833984375,291.4495849609375,1.0,0.8841953873634338,1.0,1.0,0.0,1.0,-4.75616455078125,4.756146430969238,1.8203185391030274e-05,3.677844762802124,1.0,0.0,0.0,329.7843933105469,339.0,0.4443637728691101,-0.0,8864.134765625,1.0,293.1310729980469,293.1432189941406,287.427001953125,287.427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.785920155991334e-06,0.0,0.0,-0.0,0.1643093228340149,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974200,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8012436628341675,0.4383210837841034,0.3989147245883941,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9812322854995728,0.8048997521400452,0.7620697021484375,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8876524567604065,0.6053580045700073,0.4250096082687378,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8585266470909119,0.5464197993278503,0.5211277008056641,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7811725735664368,0.4063854515552521,1.8505051136016848,291.44952392578125,286.7860107421875,291.45001220703125,287.3918151855469,291.45001220703125,297.3704833984375,291.4495849609375,1.0,0.8841953873634338,1.0,1.0,0.0,1.0,-4.75616455078125,4.756146430969238,1.8203185391030274e-05,3.677844762802124,1.0,0.0,0.0,329.7843933105469,339.0,0.4443637728691101,-0.0,8864.134765625,1.0,293.1310729980469,293.1432189941406,287.427001953125,287.427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.785920155991334e-06,0.0,0.0,-0.0,0.1643093228340149,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974260,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8000253438949585,0.4388743340969085,0.3994868695735931,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9807027578353882,0.8081175684928894,0.7651553153991699,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8884285688400269,0.6104910969734192,0.4286049604415893,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8577245473861694,0.5480160117149353,0.5227057933807373,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.780017614364624,0.4069364368915558,1.8533456325531008,291.44952392578125,286.8399963378906,291.45001220703125,287.3829040527344,291.45001220703125,297.36981201171875,291.4495849609375,1.0,0.8872184157371521,1.0,1.0,0.0,1.0,-4.770233631134033,4.7702155113220215,1.831121335271746e-05,3.6887714862823486,1.0,0.0,0.0,332.8035583496094,342.0,0.5096945762634277,-0.0,8952.1357421875,1.0,293.1306457519531,293.1430358886719,287.4229736328125,287.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1642846316099167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974320,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8000253438949585,0.4388743340969085,0.3994868695735931,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9807027578353882,0.8081175684928894,0.7651553153991699,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8884285688400269,0.6104910969734192,0.4286049604415893,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8577245473861694,0.5480160117149353,0.5227057933807373,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.780017614364624,0.4069364368915558,1.8533456325531008,291.44952392578125,286.8399963378906,291.45001220703125,287.3829040527344,291.45001220703125,297.36981201171875,291.4495849609375,1.0,0.8872184157371521,1.0,1.0,0.0,1.0,-4.770233631134033,4.7702155113220215,1.831121335271746e-05,3.6887714862823486,1.0,0.0,0.0,332.8035583496094,342.0,0.5096945762634277,-0.0,8952.1357421875,1.0,293.1306457519531,293.1430358886719,287.4229736328125,287.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1642846316099167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974380,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7988094091415405,0.4394128024578094,0.4000464975833893,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9801586270332336,0.8112829327583313,0.7681927680969238,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8892159461975098,0.6156653165817261,0.4322290420532226,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8569225072860718,0.549591600894928,0.5242653489112854,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7788715958595276,0.4074812233448028,1.856162667274475,291.44952392578125,286.8940124511719,291.45001220703125,287.3743591308594,291.45001220703125,297.369140625,291.4495544433594,1.0,0.890227735042572,1.0,1.0,0.0,1.0,-4.784213542938232,4.784194946289063,1.8418861145619303e-05,3.6996257305145264,1.0,0.0,0.0,335.8308410644531,345.0,0.5376008152961731,-0.0,9040.2783203125,1.0,293.1302490234375,293.14288330078125,287.41851806640625,287.41973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1642578989267349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974440,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7988094091415405,0.4394128024578094,0.4000464975833893,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9801586270332336,0.8112829327583313,0.7681927680969238,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8892159461975098,0.6156653165817261,0.4322290420532226,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8569225072860718,0.549591600894928,0.5242653489112854,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7788715958595276,0.4074812233448028,1.856162667274475,291.44952392578125,286.8940124511719,291.45001220703125,287.3743591308594,291.45001220703125,297.369140625,291.4495544433594,1.0,0.890227735042572,1.0,1.0,0.0,1.0,-4.784213542938232,4.784194946289063,1.8418861145619303e-05,3.6996257305145264,1.0,0.0,0.0,335.8308410644531,345.0,0.5376008152961731,-0.0,9040.2783203125,1.0,293.1302490234375,293.14288330078125,287.41851806640625,287.41973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1642578989267349,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974500,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7982021570205688,0.4396755993366241,0.4003207683563232,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9798804521560668,0.8128430843353271,0.7696906924247742,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8896147608757019,0.6182690858840942,0.4340526759624481,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8565212488174438,0.5503703355789185,0.5250368714332581,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7783018350601196,0.4077506065368652,1.8575588464736936,291.44952392578125,286.8940124511719,291.45001220703125,287.3702392578125,291.45001220703125,297.3688049316406,291.4495544433594,1.0,0.8917258381843567,1.0,1.0,0.0,1.0,-4.79116153717041,4.791143417358398,1.847247222031001e-05,3.7050185203552246,1.0,0.0,0.0,337.3463134765625,345.0,0.5442330837249756,-0.0,9084.3515625,1.0,293.1300354003906,293.1427917480469,287.4161071777344,287.4173889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1642437130212783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974560,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.797595202922821,0.4399340152740478,0.4005913138389587,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9795979857444764,0.8143881559371948,0.7711747288703918,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8900164365768433,0.6208831667900085,0.435883492231369,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.856119692325592,0.5511430501937866,0.5258028507232666,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7777340412139893,0.4080178737640381,1.858946323394776,291.44952392578125,286.947998046875,291.45001220703125,287.3661804199219,291.45001220703125,297.3684387207031,291.4495544433594,1.0,0.8932191729545593,1.0,1.0,0.0,1.0,-4.798079490661621,4.798060894012451,1.8525923223933205e-05,3.710386276245117,1.0,0.0,0.0,338.86309814453125,348.0,0.5485814809799194,-0.0,9128.416015625,1.0,293.1298217773437,293.1427307128906,287.4136047363281,287.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1642290353775024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974620,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7963839769363403,0.4404390156269073,0.4011220335960388,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9790228605270386,0.8174369931221008,0.7741045355796814,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.890828013420105,0.6261394619941711,0.4395645558834076,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8553175926208496,0.5526717305183411,0.5273194313049316,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7766055464744568,0.4085463881492615,1.861695885658264,291.44952392578125,287.00201416015625,291.45001220703125,287.3583068847656,291.45001220703125,297.36773681640625,291.4495849609375,1.0,0.8961920142173767,1.0,1.0,0.0,1.0,-4.811830997467041,4.811812400817871,1.8632385035743937e-05,3.721051692962648,1.0,0.0,0.0,341.8990783691406,351.0,0.5535264015197754,-0.0,9216.5302734375,1.0,293.12939453125,293.1425476074219,287.40838623046875,287.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641985028982162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974680,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7963839769363403,0.4404390156269073,0.4011220335960388,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9790228605270386,0.8174369931221008,0.7741045355796814,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.890828013420105,0.6261394619941711,0.4395645558834076,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8553175926208496,0.5526717305183411,0.5273194313049316,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7766055464744568,0.4085463881492615,1.861695885658264,291.44952392578125,287.00201416015625,291.45001220703125,287.3583068847656,291.45001220703125,297.36773681640625,291.4495849609375,1.0,0.8961920142173767,1.0,1.0,0.0,1.0,-4.811830997467041,4.811812400817871,1.8632385035743937e-05,3.721051692962648,1.0,0.0,0.0,341.8990783691406,351.0,0.5535264015197754,-0.0,9216.5302734375,1.0,293.12939453125,293.1425476074219,287.40838623046875,287.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641985028982162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974740,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.795177161693573,0.4409279823303222,0.401638776063919,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.978434681892395,0.8204296827316284,0.7769822478294373,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8916509747505188,0.6314326524734497,0.4432710409164428,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8545172810554504,0.5541778802871704,0.5288151502609253,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7754870057106018,0.4090666770935058,1.8644105195999143,291.44952392578125,287.0559997558594,291.45001220703125,287.3506774902344,291.45001220703125,297.3670349121094,291.4495849609375,1.0,0.8991457223892212,1.0,1.0,0.0,1.0,-4.825467586517334,4.825448989868164,1.873822657216806e-05,3.7316195964813232,1.0,0.0,0.0,344.936767578125,354.0,0.5558481812477112,-0.0,9304.5888671875,1.0,293.12896728515625,293.14239501953125,287.4029235839844,287.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641666442155838,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974800,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.795177161693573,0.4409279823303222,0.401638776063919,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.978434681892395,0.8204296827316284,0.7769822478294373,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8916509747505188,0.6314326524734497,0.4432710409164428,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8545172810554504,0.5541778802871704,0.5288151502609253,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7754870057106018,0.4090666770935058,1.8644105195999143,291.44952392578125,287.0559997558594,291.45001220703125,287.3506774902344,291.45001220703125,297.3670349121094,291.4495849609375,1.0,0.8991457223892212,1.0,1.0,0.0,1.0,-4.825467586517334,4.825448989868164,1.873822657216806e-05,3.7316195964813232,1.0,0.0,0.0,344.936767578125,354.0,0.5558481812477112,-0.0,9304.5888671875,1.0,293.12896728515625,293.14239501953125,287.4029235839844,287.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641666442155838,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974860,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7939748167991638,0.4414015114307403,0.4021420180797577,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.97783362865448,0.8233679533004761,0.7798095345497131,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8924838304519653,0.6367607712745667,0.4470014870166778,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8537189960479736,0.5556620955467224,0.5302906632423401,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7743783593177795,0.4095790088176727,1.867091178894043,291.44952392578125,287.1099853515625,291.45001220703125,287.34332275390625,291.45001220703125,297.36627197265625,291.4495849609375,1.0,0.9020802974700928,1.0,1.0,0.0,1.0,-4.838989734649658,4.83897066116333,1.8843442376237363e-05,3.742090225219727,1.0,0.0,0.0,347.9762268066406,357.0,0.556969940662384,-0.0,9392.5908203125,1.0,293.1285400390625,293.1422424316406,287.39727783203125,287.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641337275505066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974920,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7939748167991638,0.4414015114307403,0.4021420180797577,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.97783362865448,0.8233679533004761,0.7798095345497131,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8924838304519653,0.6367607712745667,0.4470014870166778,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8537189960479736,0.5556620955467224,0.5302906632423401,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7743783593177795,0.4095790088176727,1.867091178894043,291.44952392578125,287.1099853515625,291.45001220703125,287.34332275390625,291.45001220703125,297.36627197265625,291.4495849609375,1.0,0.9020802974700928,1.0,1.0,0.0,1.0,-4.838989734649658,4.83897066116333,1.8843442376237363e-05,3.742090225219727,1.0,0.0,0.0,347.9762268066406,357.0,0.556969940662384,-0.0,9392.5908203125,1.0,293.1285400390625,293.1422424316406,287.39727783203125,287.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641337275505066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11974980,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7929646372795105,0.4417885839939117,0.4025556743144989,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9773168563842772,0.8258022665977478,0.7821533679962158,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8931949138641357,0.6412823796272278,0.4501669108867645,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8530476093292236,0.556896448135376,0.5315189361572266,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7734514474868774,0.4100047647953033,1.8693245649337769,291.44952392578125,287.1099853515625,291.45001220703125,287.3372497558594,291.45001220703125,297.3656311035156,291.4495849609375,1.0,0.9045400619506836,1.0,1.0,0.0,1.0,-4.850304126739502,4.850285053253174,1.8931677914224565e-05,3.75084376335144,1.0,0.0,0.0,350.5399475097656,357.0,0.5574418306350708,-0.0,9466.7421875,1.0,293.1282043457031,293.14208984375,287.39239501953125,287.3939514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1641052663326263,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975040,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7927775979042053,0.4418597221374511,0.4026318788528442,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9772202968597412,0.8262515664100647,0.7825860977172852,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8933267593383789,0.6421230435371399,0.4507553875446319,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8529232740402222,0.5571244955062866,0.531745970249176,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7732800841331482,0.4100834429264068,1.8697376251220703,291.44952392578125,287.1640014648437,291.45001220703125,287.3361511230469,291.45001220703125,297.3655090332031,291.4495849609375,1.0,0.9049955606460572,1.0,1.0,0.0,1.0,-4.852397918701172,4.852378845214844,1.8948026990983635e-05,3.752463102340698,1.0,0.0,0.0,351.0163879394531,360.0,0.5573914051055908,-0.0,9480.5185546875,1.0,293.12811279296875,293.14208984375,287.38153076171875,287.3877868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,5.484597295435378e-06,4.488059997558594,2.6900317668914795,1.7980283498764038,0.0,0.0,-0.0,0.1640900671482086,0.0,19.360090255737305,1874.227783203125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
