time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11975100,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7921819686889648,0.4420845210552215,0.4028729796409607,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9769109487533568,0.8276777267456055,0.7839597463607788,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8937507271766663,0.6448140740394592,0.4526390135288238,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8525275588035583,0.5578495264053345,0.5324678421020508,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7727354764938354,0.4103333950042724,1.87105131149292,291.44952392578125,287.1640014648437,291.45001220703125,287.3326110839844,291.45001220703125,297.3651428222656,291.4495849609375,1.0,0.906447410583496,1.0,1.0,0.0,1.0,-4.859069347381592,4.859050273895264,1.900015922728926e-05,3.7576205730438232,1.0,0.0,0.0,352.5369873046875,360.0,0.5575667023658752,-0.0,9524.501953125,1.0,293.1278991699219,293.1419982910156,287.3612060546875,287.3692932128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.597344089532271e-05,4.509376049041748,2.440734624862671,2.068641662597656,0.0,0.0,-0.0,0.1610455065965652,0.0,19.360088348388672,1866.1153564453125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975160,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7915878295898438,0.4423054754734039,0.4031107425689697,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9765987396240234,0.8290900588035583,0.7853206396102905,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8941774964332581,0.6475138068199158,0.4545286297798157,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8521326184272766,0.5585690140724182,0.5331846475601196,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7721936106681824,0.4105814099311828,1.8723562955856323,291.44952392578125,287.2179870605469,291.45001220703125,287.3291320800781,291.45001220703125,297.36474609375,291.4495849609375,1.0,0.9078943729400636,1.0,1.0,0.0,1.0,-4.86571216583252,4.865693092346191,1.9052129573537968e-05,3.762753486633301,1.0,0.0,0.0,354.0573425292969,363.0,0.5577032566070557,-0.0,9568.4599609375,1.0,293.1277160644531,293.14190673828125,287.3497619628906,287.3560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985811842256226e-05,4.509645462036133,2.4373762607574463,2.0722692012786865,0.0,0.0,-0.0,0.1607388257980346,0.0,19.360088348388672,1866.0067138671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975220,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7904036045074463,0.4427359402179718,0.4035762250423431,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9759650230407716,0.8318731188774109,0.7880037426948547,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8950384259223938,0.6529386043548584,0.4583252668380737,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8513447642326355,0.5599915385246277,0.53460294008255,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7711176872253418,0.4110715389251709,1.874941110610962,291.44952392578125,287.2720031738281,291.45001220703125,287.3222045898437,291.45001220703125,297.3639831542969,291.4495849609375,1.0,0.9107734560966492,1.0,1.0,0.0,1.0,-4.878911972045898,4.878892421722412,1.915557550091762e-05,3.772944688796997,1.0,0.0,0.0,357.0978088378906,366.0,0.5578510165214539,-0.0,9656.296875,1.0,293.1272888183594,293.1417541503906,287.3348388671875,287.3385925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1604079157114029,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975280,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7904036045074463,0.4427359402179718,0.4035762250423431,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9759650230407716,0.8318731188774109,0.7880037426948547,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8950384259223938,0.6529386043548584,0.4583252668380737,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8513447642326355,0.5599915385246277,0.53460294008255,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7711176872253418,0.4110715389251709,1.874941110610962,291.44952392578125,287.2720031738281,291.45001220703125,287.3222045898437,291.45001220703125,297.3639831542969,291.4495849609375,1.0,0.9107734560966492,1.0,1.0,0.0,1.0,-4.878911972045898,4.878892421722412,1.915557550091762e-05,3.772944688796997,1.0,0.0,0.0,357.0978088378906,366.0,0.5578510165214539,-0.0,9656.296875,1.0,293.1272888183594,293.1417541503906,287.3348388671875,287.3385925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1604079157114029,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975340,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.7892247438430786,0.4431511461734772,0.4040283262729645,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9753186106681824,0.8346002697944641,0.7906348705291748,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8959086537361145,0.6583970189094543,0.4621448516845703,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8505592942237854,0.5613921284675598,0.5360008478164673,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.7700520753860474,0.4115539491176605,1.8774925470352173,291.4495544433594,287.32598876953125,291.45001220703125,287.3153991699219,291.45001220703125,297.3631896972656,291.4495849609375,1.0,0.913632869720459,1.0,1.0,0.0,1.0,-4.891995429992676,4.891976356506348,1.925835385918617e-05,3.783036708831787,1.0,0.0,0.0,360.13800048828125,369.0,0.5579056739807129,-0.0,9744.017578125,1.0,293.1268615722656,293.1416015625,287.3245849609375,287.3271789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.160183697938919,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975400,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.7892247438430786,0.4431511461734772,0.4040283262729645,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9753186106681824,0.8346002697944641,0.7906348705291748,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8959086537361145,0.6583970189094543,0.4621448516845703,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8505592942237854,0.5613921284675598,0.5360008478164673,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.7700520753860474,0.4115539491176605,1.8774925470352173,291.4495544433594,287.32598876953125,291.45001220703125,287.3153991699219,291.45001220703125,297.3631896972656,291.4495849609375,1.0,0.913632869720459,1.0,1.0,0.0,1.0,-4.891995429992676,4.891976356506348,1.925835385918617e-05,3.783036708831787,1.0,0.0,0.0,360.13800048828125,369.0,0.5579056739807129,-0.0,9744.017578125,1.0,293.1268615722656,293.1416015625,287.3245849609375,287.3271789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.160183697938919,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975460,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.7880508303642273,0.4435509145259857,0.4044668972492218,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9746587872505188,0.8372703194618225,0.7932130098342896,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8967878818511963,0.6638890504837036,0.4659874439239502,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8497759103775024,0.5627703666687012,0.5373780727386475,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.7689964771270752,0.4120286107063293,1.88001036643982,291.4495544433594,287.3800048828125,291.45001220703125,287.30859375,291.45001220703125,297.36236572265625,291.4495849609375,1.0,0.916472315788269,1.0,1.0,0.0,1.0,-4.904961585998535,4.904942512512207,1.936044282047078e-05,3.7930285930633545,1.0,0.0,0.0,363.1778869628906,357.0,0.557921290397644,-0.0,9831.60546875,1.0,293.1264343261719,293.1414489746094,287.3163146972656,287.3183898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1600041091442108,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975520,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.7880508303642273,0.4435509145259857,0.4044668972492218,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9746587872505188,0.8372703194618225,0.7932130098342896,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8967878818511963,0.6638890504837036,0.4659874439239502,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8497759103775024,0.5627703666687012,0.5373780727386475,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.7689964771270752,0.4120286107063293,1.88001036643982,291.4495544433594,287.3800048828125,291.45001220703125,287.30859375,291.45001220703125,297.36236572265625,291.4495849609375,1.0,0.916472315788269,1.0,1.0,0.0,1.0,-4.904961585998535,4.904942512512207,1.936044282047078e-05,3.7930285930633545,1.0,0.0,0.0,363.1778869628906,357.0,0.557921290397644,-0.0,9831.60546875,1.0,293.1264343261719,293.1414489746094,287.3163146972656,287.3183898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1600041091442108,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975580,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7919109463691711,0.4439449310302734,0.4046056270599365,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9796467423439026,0.8398885726928711,0.7954356074333191,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9034978151321412,0.6694183349609375,0.4696274995803833,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8541470766067505,0.564129650592804,0.5384299159049988,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7727454304695129,0.4124977886676788,1.8810439109802248,291.4496459960937,287.4339904785156,291.45001220703125,287.30181884765625,291.45001220703125,297.3616638183594,291.4496765136719,1.0,0.9156487584114076,1.0,1.0,0.0,1.0,-4.914719104766846,4.914699554443359,1.9437697119428776e-05,3.800613164901733,1.0,0.0,0.0,358.2395935058594,345.0,0.6020132899284363,-0.0,9836.9033203125,1.0,293.1260070800781,293.1412658691406,287.30889892578125,287.310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1598445922136306,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975640,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7919109463691711,0.4439449310302734,0.4046056270599365,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9796467423439026,0.8398885726928711,0.7954356074333191,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9034978151321412,0.6694183349609375,0.4696274995803833,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8541470766067505,0.564129650592804,0.5384299159049988,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7727454304695129,0.4124977886676788,1.8810439109802248,291.4496459960937,287.4339904785156,291.45001220703125,287.30181884765625,291.45001220703125,297.3616638183594,291.4496765136719,1.0,0.9156487584114076,1.0,1.0,0.0,1.0,-4.914719104766846,4.914699554443359,1.9437697119428776e-05,3.800613164901733,1.0,0.0,0.0,358.2395935058594,345.0,0.6020132899284363,-0.0,9836.9033203125,1.0,293.1260070800781,293.1412658691406,287.30889892578125,287.310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1598445922136306,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975700,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7950314283370972,0.4441535472869873,0.4046188592910766,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9833065271377563,0.8411872386932373,0.7964679598808289,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9084142446517944,0.6722097396850586,0.4714145958423614,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8575776219367981,0.5648128390312195,0.5388895273208618,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7757702469825745,0.4127420783042907,1.8812720775604248,291.4496765136719,287.4339904785156,291.45001220703125,287.2984313964844,291.45001220703125,297.3614501953125,291.44970703125,1.0,0.9146236777305604,1.0,1.0,0.0,1.0,-4.918964385986328,4.918944835662842,1.947121199918911e-05,3.80387544631958,1.0,0.0,0.0,354.0447998046875,345.0,0.5908161401748657,-0.0,9821.955078125,1.0,293.12579345703125,293.1412048339844,287.30535888671875,287.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1597684323787689,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975760,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7986388206481934,0.4443700015544891,0.4046185314655304,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9873144626617432,0.8424795866012573,0.7974725365638733,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9141749739646912,0.675018846988678,0.4731977880001068,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.861541211605072,0.5654993653297424,0.5393303632736206,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7792787551879883,0.4129944145679474,1.8814308643341064,291.4496765136719,287.4880065917969,291.45001220703125,287.2950134277344,291.45001220703125,297.361328125,291.44970703125,1.0,0.9133754968643188,1.0,1.0,0.0,1.0,-4.923048496246338,4.92302942276001,1.9503462681313977e-05,3.807008743286133,1.0,0.0,0.0,349.2726135253906,333.0,0.5829078555107117,-0.0,9801.3291015625,1.0,293.1255798339844,293.14111328125,287.3018493652344,287.3036499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1596933156251907,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975820,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8069239854812622,0.4448204040527344,0.4045983254909515,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9957777261734008,0.8450444340705872,0.7994256019592285,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.927602469921112,0.6806832551956177,0.4767679572105407,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8707247376441956,0.5668795704841614,0.5401808023452759,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7874043583869934,0.41351979970932,1.8816604614257808,291.4496765136719,287.5419921875,291.45001220703125,287.2881164550781,291.45001220703125,297.3612365722656,291.44970703125,1.0,0.9105013608932496,1.0,1.0,0.0,1.0,-4.930986404418945,4.930966854095459,1.956617234100122e-05,3.8130862712860094,1.0,0.0,0.0,338.7344665527344,321.0,0.5701862573623657,-0.0,9750.4521484375,1.0,293.1251525878906,293.1409606933594,287.2948913574219,287.2966613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1595442742109298,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975880,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8069239854812622,0.4448204040527344,0.4045983254909515,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9957777261734008,0.8450444340705872,0.7994256019592285,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.927602469921112,0.6806832551956177,0.4767679572105407,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8707247376441956,0.5668795704841614,0.5401808023452759,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7874043583869934,0.41351979970932,1.8816604614257808,291.4496765136719,287.5419921875,291.45001220703125,287.2881164550781,291.45001220703125,297.3612365722656,291.44970703125,1.0,0.9105013608932496,1.0,1.0,0.0,1.0,-4.930986404418945,4.930966854095459,1.956617234100122e-05,3.8130862712860094,1.0,0.0,0.0,338.7344665527344,321.0,0.5701862573623657,-0.0,9750.4521484375,1.0,293.1251525878906,293.1409606933594,287.2948913574219,287.2966613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1595442742109298,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11975940,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.8140959739685059,0.4452440440654754,0.4046433269977569,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.9990000128746032,0.8478379845619202,0.7920969724655151,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.9400660395622252,0.6863645315170288,0.4804184734821319,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.8791624903678894,0.5682213306427002,0.541088879108429,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.7947738766670227,0.4140248298645019,1.882241129875183,291.45025634765625,287.59600830078125,291.45001220703125,287.2811279296875,291.45001220703125,297.3619384765625,291.4501953125,1.0,0.9065378904342652,1.0,1.0,0.0,1.0,-4.928445339202881,4.9284257888793945,1.954767321876716e-05,3.811554193496704,1.0,0.0,0.0,329.3333740234375,309.0,0.8801805377006531,-0.0,9658.7373046875,1.0,293.124755859375,293.14080810546875,287.2879333496094,287.2897033691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1593954861164093,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11976000,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.8140959739685059,0.4452440440654754,0.4046433269977569,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.9990000128746032,0.8478379845619202,0.7920969724655151,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.9400660395622252,0.6863645315170288,0.4804184734821319,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.8791624903678894,0.5682213306427002,0.541088879108429,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.7947738766670227,0.4140248298645019,1.882241129875183,291.45025634765625,287.59600830078125,291.45001220703125,287.2811279296875,291.45001220703125,297.3619384765625,291.4501953125,1.0,0.9065378904342652,1.0,1.0,0.0,1.0,-4.928445339202881,4.9284257888793945,1.954767321876716e-05,3.811554193496704,1.0,0.0,0.0,329.3333740234375,309.0,0.8801805377006531,-0.0,9658.7373046875,1.0,293.124755859375,293.14080810546875,287.2879333496094,287.2897033691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1593954861164093,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11976060,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.8203896284103394,0.4456294178962707,0.4046940207481384,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.9990000128746032,0.8518801927566528,0.7731547951698303,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.9513611793518066,0.6920552253723145,0.4841071367263794,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.8869602680206299,0.5695154666900635,0.541995108127594,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.8014964461326599,0.4145057499408722,1.8828980922698968,291.45037841796875,287.6499938964844,291.45001220703125,287.2739562988281,291.45001220703125,297.36700439453125,291.4503173828125,1.0,0.9008947610855104,1.0,1.0,0.0,1.0,-4.912001609802246,4.91198205947876,1.9417162548052147e-05,3.798761606216431,1.0,0.0,0.0,320.3055725097656,312.0,0.7340273261070251,-0.0,9504.3134765625,1.0,293.12432861328125,293.1406555175781,287.2808837890625,287.2826843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1592453271150589,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11976120,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.8203896284103394,0.4456294178962707,0.4046940207481384,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.9990000128746032,0.8518801927566528,0.7731547951698303,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.9513611793518066,0.6920552253723145,0.4841071367263794,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.8869602680206299,0.5695154666900635,0.541995108127594,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.8014964461326599,0.4145057499408722,1.8828980922698968,291.45037841796875,287.6499938964844,291.45001220703125,287.2739562988281,291.45001220703125,297.36700439453125,291.4503173828125,1.0,0.9008947610855104,1.0,1.0,0.0,1.0,-4.912001609802246,4.91198205947876,1.9417162548052147e-05,3.798761606216431,1.0,0.0,0.0,320.3055725097656,312.0,0.7340273261070251,-0.0,9504.3134765625,1.0,293.12432861328125,293.1406555175781,287.2808837890625,287.2826843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1592453271150589,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11976180,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.449951171875,0.8234367966651917,0.4460055530071258,0.404879480600357,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.449951171875,0.9990000128746032,0.8558070063591003,0.7643787264823914,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.449951171875,0.9575859308242798,0.6969419717788696,0.4873522222042084,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.449951171875,0.8909491300582886,0.570655882358551,0.5429047346115112,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.449951171875,0.8048337697982788,0.4149888753890991,1.884260177612305,291.449951171875,287.6499938964844,291.45001220703125,287.2677917480469,291.45001220703125,297.3732604980469,291.449951171875,1.0,0.8992533683776855,1.0,1.0,0.0,1.0,-4.908262252807617,4.908243179321289,1.938583045557607e-05,3.795403718948364,1.0,0.0,0.0,316.40643310546875,312.0,0.4331496059894562,-0.0,9453.8603515625,1.0,293.1239624023437,293.1405029296875,287.2748413085937,287.2766418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009636521339417,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1591157913208007,0.0,19.360088348388672,1866.0032958984373,0.0,934.1792602539062,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976240,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.8238223195075989,0.4460764825344085,0.4049267470836639,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.9990000128746032,0.8565240502357483,0.7633194923400879,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.9584820866584778,0.697854220867157,0.4879670739173889,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.8914759159088135,0.5708690881729126,0.5430871844291687,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499206542969,0.8052639961242676,0.4150832593441009,1.884592890739441,291.4499206542969,287.7040100097656,291.45001220703125,287.2666015625,291.45001220703125,297.37432861328125,291.4499206542969,1.0,0.8991347551345825,1.0,1.0,0.0,1.0,-4.908401966094971,4.908382415771484,1.938676541612949e-05,3.7954680919647217,1.0,0.0,0.0,315.97833251953125,315.0,0.4267979860305786,-0.0,9450.921875,1.0,293.1239013671875,293.1404724121094,287.2745056152344,287.2759704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073602795600891,1.0,0.0,0.0,1.598582457518205e-05,0.5,1.3960689102532342e-05,4.505118370056152,2.493062734603882,2.0120556354522705,0.0,0.0,-0.0,0.1594212800264358,0.0,19.360088348388672,1867.812255859375,0.0,530.0228881835938,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976300,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8247734308242798,0.4463006854057312,0.4050892293453216,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9990000128746032,0.8587558269500732,0.7607989311218262,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.9609506130218506,0.7007750272750854,0.4899460077285766,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8928245902061462,0.5715487003326416,0.5436829924583435,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.8063400983810425,0.4153884649276733,1.8857438564300537,291.4498291015625,287.7040100097656,291.45001220703125,287.2628479003906,291.45001220703125,297.3774108886719,291.4498291015625,1.0,0.8990665674209595,1.0,1.0,0.0,1.0,-4.910044193267822,4.910025119781494,1.939930371008813e-05,3.7966232299804688,1.0,0.0,0.0,315.0466613769531,315.0,0.419142872095108,-0.0,9450.8525390625,1.0,293.1236877441406,293.1404113769531,287.2740478515625,287.2747497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2086279243230819,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.4635719120833535e-08,4.3348493576049805,3.911110877990722,0.4237384796142578,0.0,0.0,-0.0,0.1633908599615097,0.0,19.360090255737305,1901.732177734375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976360,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.825368344783783,0.4465193152427673,0.4052639603614807,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9990000128746032,0.8608852624893188,0.7593639492988586,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.9629265666007996,0.7037042379379272,0.4919439852237701,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8937475085258484,0.5722237825393677,0.5442928075790405,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.8070359826087952,0.4156954288482666,1.8869946002960205,291.4497375488281,287.75799560546875,291.45001220703125,287.259033203125,291.45001220703125,297.3799743652344,291.44976806640625,1.0,0.8993898630142212,1.0,1.0,0.0,1.0,-4.913172245025635,4.913152694702148,1.9423661797191016e-05,3.7989461421966553,1.0,0.0,0.0,314.6586608886719,318.0,0.4265524744987488,-0.0,9462.380859375,1.0,293.1234741210937,293.14031982421875,287.2735900878906,287.27398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.6122286545546836e-11,4.266181945800781,4.264697551727295,0.0014846482081338,0.0,0.0,-0.0,0.1634152978658676,0.0,19.360090255737305,1895.47216796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976420,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8257678747177124,0.4469360113143921,0.4056316018104553,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8648281693458557,0.7588701844215393,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9658123850822448,0.7095814347267151,0.4959811568260193,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8946462273597717,0.5735542178153992,0.5455330014228821,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8075957298278809,0.4163015782833099,1.889659404754639,291.4496154785156,287.81201171875,291.45001220703125,287.2511901855469,291.45001220703125,297.3834228515625,291.4496765136719,1.0,0.9008771181106568,1.0,1.0,0.0,1.0,-4.922589302062988,4.922569751739502,1.9497623725328594e-05,3.806079626083374,1.0,0.0,0.0,315.0616760253906,321.0,0.457534909248352,-0.0,9510.412109375,1.0,293.123046875,293.1401672363281,287.271728515625,287.27227783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.074558565640401e-13,4.265924453735352,4.265914440155029,9.925282938638702e-06,0.0,0.0,-0.0,0.1634038090705871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976480,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8257678747177124,0.4469360113143921,0.4056316018104553,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9990000128746032,0.8648281693458557,0.7588701844215393,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.9658123850822448,0.7095814347267151,0.4959811568260193,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8946462273597717,0.5735542178153992,0.5455330014228821,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496154785156,0.8075957298278809,0.4163015782833099,1.889659404754639,291.4496154785156,287.81201171875,291.45001220703125,287.2511901855469,291.45001220703125,297.3834228515625,291.4496765136719,1.0,0.9008771181106568,1.0,1.0,0.0,1.0,-4.922589302062988,4.922569751739502,1.9497623725328594e-05,3.806079626083374,1.0,0.0,0.0,315.0616760253906,321.0,0.457534909248352,-0.0,9510.412109375,1.0,293.123046875,293.1401672363281,287.271728515625,287.27227783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.074558565640401e-13,4.265924453735352,4.265914440155029,9.925282938638702e-06,0.0,0.0,-0.0,0.1634038090705871,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976540,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8254530429840088,0.4473248422145843,0.4060060083866119,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9990000128746032,0.8683947920799255,0.7605032324790955,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.967756688594818,0.7154781818389893,0.5000565052032471,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8946866393089294,0.5748544335365295,0.5467787981033325,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8074057698249817,0.4168861508369446,1.892399430274964,291.4495544433594,287.8659973144531,291.45001220703125,287.2430419921875,291.45001220703125,297.3851318359375,291.4496154785156,1.0,0.903098165988922,1.0,1.0,0.0,1.0,-4.934725761413574,4.93470573425293,1.9593464458012025e-05,3.815354824066162,1.0,0.0,0.0,316.51336669921875,324.0,0.4891085922718048,-0.0,9580.4375,1.0,293.12261962890625,293.1400146484375,287.26922607421875,287.2699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.785919246496633e-06,0.0,0.0,-0.0,0.1633888930082321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976600,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8254530429840088,0.4473248422145843,0.4060060083866119,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9990000128746032,0.8683947920799255,0.7605032324790955,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.967756688594818,0.7154781818389893,0.5000565052032471,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8946866393089294,0.5748544335365295,0.5467787981033325,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8074057698249817,0.4168861508369446,1.892399430274964,291.4495544433594,287.8659973144531,291.45001220703125,287.2430419921875,291.45001220703125,297.3851318359375,291.4496154785156,1.0,0.903098165988922,1.0,1.0,0.0,1.0,-4.934725761413574,4.93470573425293,1.9593464458012025e-05,3.815354824066162,1.0,0.0,0.0,316.51336669921875,324.0,0.4891085922718048,-0.0,9580.4375,1.0,293.12261962890625,293.1400146484375,287.26922607421875,287.2699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.785919246496633e-06,0.0,0.0,-0.0,0.1633888930082321,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976660,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8247016072273254,0.4476886093616485,0.4063767790794372,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9990000128746032,0.8716578483581543,0.7634308338165283,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.969136118888855,0.721392035484314,0.5041583180427551,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8942007422447205,0.5761242508888245,0.5480163097381592,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8067519664764404,0.4174447357654571,1.8951233625411987,291.44952392578125,287.9200134277344,291.45001220703125,287.23455810546875,291.45001220703125,297.385498046875,291.4495849609375,1.0,0.9057507514953612,1.0,1.0,0.0,1.0,-4.948422431945801,4.9484028816223145,1.970206903934013e-05,3.825862884521485,1.0,0.0,0.0,318.6025695800781,327.0,0.5134073495864868,-0.0,9663.671875,1.0,293.1222229003906,293.13983154296875,287.26617431640625,287.2670593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633707582950592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976720,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8247016072273254,0.4476886093616485,0.4063767790794372,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9990000128746032,0.8716578483581543,0.7634308338165283,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.969136118888855,0.721392035484314,0.5041583180427551,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8942007422447205,0.5761242508888245,0.5480163097381592,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8067519664764404,0.4174447357654571,1.8951233625411987,291.44952392578125,287.9200134277344,291.45001220703125,287.23455810546875,291.45001220703125,297.385498046875,291.4495849609375,1.0,0.9057507514953612,1.0,1.0,0.0,1.0,-4.948422431945801,4.9484028816223145,1.970206903934013e-05,3.825862884521485,1.0,0.0,0.0,318.6025695800781,327.0,0.5134073495864868,-0.0,9663.671875,1.0,293.1222229003906,293.13983154296875,287.26617431640625,287.2670593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633707582950592,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976780,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8236891627311707,0.4480306208133697,0.4067392647266388,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8746803402900696,0.7671344876289368,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9701807498931884,0.7273233532905579,0.5082806348800659,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8933992385864258,0.5773653984069824,0.5492388010025024,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.805812656879425,0.4179780781269073,1.8977922201156616,291.4494934082031,287.9739990234375,291.45001220703125,287.2256774902344,291.45001220703125,297.38494873046875,291.4495544433594,1.0,0.90865159034729,1.0,1.0,0.0,1.0,-4.962986946105957,4.962967395782471,1.981796776817646e-05,3.837059259414673,1.0,0.0,0.0,321.0765380859375,330.0,0.5301056504249573,-0.0,9754.7919921875,1.0,293.1217956542969,293.1396789550781,287.2625427246094,287.2635803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633494198322296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976840,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8236891627311707,0.4480306208133697,0.4067392647266388,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8746803402900696,0.7671344876289368,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9701807498931884,0.7273233532905579,0.5082806348800659,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8933992385864258,0.5773653984069824,0.5492388010025024,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.805812656879425,0.4179780781269073,1.8977922201156616,291.4494934082031,287.9739990234375,291.45001220703125,287.2256774902344,291.45001220703125,297.38494873046875,291.4495544433594,1.0,0.90865159034729,1.0,1.0,0.0,1.0,-4.962986946105957,4.962967395782471,1.981796776817646e-05,3.837059259414673,1.0,0.0,0.0,321.0765380859375,330.0,0.5301056504249573,-0.0,9754.7919921875,1.0,293.1217956542969,293.1396789550781,287.2625427246094,287.2635803222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633494198322296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976900,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8231140375137329,0.448193609714508,0.4069162905216217,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8761079907417297,0.7691913843154907,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.970616102218628,0.7302969098091125,0.5103493332862854,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8929150104522705,0.5779747366905212,0.5498426556587219,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8052651882171631,0.4182351529598236,1.899098515510559,291.4494934082031,287.9739990234375,291.45001220703125,287.2210693359375,291.45001220703125,297.3844299316406,291.4495544433594,1.0,0.9101646542549132,1.0,1.0,0.0,1.0,-4.9704790115356445,4.970458984375,1.9877743397955783e-05,3.842825174331665,1.0,0.0,0.0,322.4162292480469,330.0,0.5359110832214355,-0.0,9802.4267578125,1.0,293.12158203125,293.1395874023437,287.260498046875,287.2615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633374392986297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11976960,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8225113153457642,0.4483520090579986,0.4070904552936554,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8774905800819397,0.7713311314582825,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9710162281990052,0.733275294303894,0.5124223232269287,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8923972845077515,0.5785773992538452,0.550441563129425,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8046872615814209,0.4184868931770324,1.9003868103027344,291.4494934082031,288.02801513671875,291.45001220703125,287.21636962890625,291.45001220703125,297.3837585449219,291.4495544433594,1.0,0.9117011427879332,1.0,1.0,0.0,1.0,-4.978043556213379,4.978023529052734,1.993820114876144e-05,3.8486499786376953,1.0,0.0,0.0,323.7982177734375,333.0,0.5404929518699646,-0.0,9850.912109375,1.0,293.1213684082031,293.1395263671875,287.25830078125,287.2594909667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1633246392011642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
