time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11977020,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8212517499923706,0.4486564695835113,0.4074302017688751,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.880135715007782,0.7757734656333923,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.971747100353241,0.7392479181289673,0.5165807604789734,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8912966251373291,0.5797642469406128,0.5516245365142822,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8034728169441223,0.418976366519928,1.902911901473999,291.4494934082031,288.0820007324219,291.45001220703125,287.20660400390625,291.45001220703125,297.3821716308594,291.44952392578125,1.0,0.914817750453949,1.0,1.0,0.0,1.0,-4.993297100067139,4.993277072906494,2.0060424503753893e-05,3.860403537750244,1.0,0.0,0.0,326.6485290527344,336.0,0.5468894243240356,-0.0,9949.6357421875,1.0,293.1209411621094,293.13934326171875,287.2535095214844,287.2548217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632966250181198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977080,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8212517499923706,0.4486564695835113,0.4074302017688751,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.880135715007782,0.7757734656333923,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.971747100353241,0.7392479181289673,0.5165807604789734,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8912966251373291,0.5797642469406128,0.5516245365142822,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8034728169441223,0.418976366519928,1.902911901473999,291.4494934082031,288.0820007324219,291.45001220703125,287.20660400390625,291.45001220703125,297.3821716308594,291.44952392578125,1.0,0.914817750453949,1.0,1.0,0.0,1.0,-4.993297100067139,4.993277072906494,2.0060424503753893e-05,3.860403537750244,1.0,0.0,0.0,326.6485290527344,336.0,0.5468894243240356,-0.0,9949.6357421875,1.0,293.1209411621094,293.13934326171875,287.2535095214844,287.2548217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632966250181198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977140,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8199518918991089,0.44894739985466,0.4077598452568054,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8826510906219482,0.7803394794464111,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9724237322807312,0.7452402114868164,0.5207536220550537,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.890148401260376,0.5809303522109985,0.552790105342865,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8022160530090332,0.4194511771202087,1.905380368232727,291.4494934082031,288.135986328125,291.45001220703125,287.1963195800781,291.45001220703125,297.38037109375,291.44952392578125,1.0,0.917962908744812,1.0,1.0,0.0,1.0,-5.008615016937256,5.008594512939453,2.0183570086373948e-05,3.872215509414673,1.0,0.0,0.0,329.5693054199219,339.0,0.5509718060493469,-0.0,10049.8427734375,1.0,293.1205139160156,293.1391906738281,287.2481994628906,287.2496337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632657051086425,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977200,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8199518918991089,0.44894739985466,0.4077598452568054,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8826510906219482,0.7803394794464111,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9724237322807312,0.7452402114868164,0.5207536220550537,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.890148401260376,0.5809303522109985,0.552790105342865,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8022160530090332,0.4194511771202087,1.905380368232727,291.4494934082031,288.135986328125,291.45001220703125,287.1963195800781,291.45001220703125,297.38037109375,291.44952392578125,1.0,0.917962908744812,1.0,1.0,0.0,1.0,-5.008615016937256,5.008594512939453,2.0183570086373948e-05,3.872215509414673,1.0,0.0,0.0,329.5693054199219,339.0,0.5509718060493469,-0.0,10049.8427734375,1.0,293.1205139160156,293.1391906738281,287.2481994628906,287.2496337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632657051086425,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977260,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8186299800872803,0.4492261111736297,0.4080797731876373,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8850485682487488,0.7849730849266052,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9730695486068726,0.7512527108192444,0.5249408483505249,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8889758586883545,0.5820770859718323,0.5539387464523315,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8009383082389832,0.4199133813381195,1.9077976942062376,291.4494934082031,288.19000244140625,291.45001220703125,287.184326171875,291.45001220703125,297.37841796875,291.44952392578125,1.0,0.9211196303367616,1.0,1.0,0.0,1.0,-5.023937225341797,5.023917198181152,2.0307208615122363e-05,3.8840508460998535,1.0,0.0,0.0,332.5348815917969,342.0,0.5535970330238342,-0.0,10151.0322265625,1.0,293.1200866699219,293.1390380859375,287.2423095703125,287.2439270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632315665483474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977320,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8186299800872803,0.4492261111736297,0.4080797731876373,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8850485682487488,0.7849730849266052,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9730695486068726,0.7512527108192444,0.5249408483505249,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8889758586883545,0.5820770859718323,0.5539387464523315,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8009383082389832,0.4199133813381195,1.9077976942062376,291.4494934082031,288.19000244140625,291.45001220703125,287.184326171875,291.45001220703125,297.37841796875,291.44952392578125,1.0,0.9211196303367616,1.0,1.0,0.0,1.0,-5.023937225341797,5.023917198181152,2.0307208615122363e-05,3.8840508460998535,1.0,0.0,0.0,332.5348815917969,342.0,0.5535970330238342,-0.0,10151.0322265625,1.0,293.1200866699219,293.1390380859375,287.2423095703125,287.2439270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632315665483474,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11977380,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8175054788589478,0.4494514167308807,0.4083415269851684,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8869762420654297,0.7889076471328735,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9736018776893616,0.7563418745994568,0.5284848809242249,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8879780173301697,0.5830287337303162,0.5548934936523438,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7998538017272949,0.4202938079833984,1.9097968339920044,291.4494934082031,288.19000244140625,291.45001220703125,287.17205810546875,291.45001220703125,297.3766784667969,291.44952392578125,1.0,0.9237831234931946,1.0,1.0,0.0,1.0,-5.036834716796875,5.036814212799072,2.0411673176568e-05,3.8940389156341553,1.0,0.0,0.0,335.05926513671875,342.0,0.5550121665000916,-0.0,10236.892578125,1.0,293.1197509765625,293.1388854980469,287.2367248535156,287.238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1631990522146225,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11977440,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8172964453697205,0.4494925737380981,0.408389538526535,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8873276114463806,0.7896390557289124,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9736998081207277,0.7572875618934631,0.5291434526443481,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8877928256988525,0.5832042694091797,0.5550697445869446,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7996525764465332,0.4203638136386871,1.9101653099060056,291.4494934082031,288.2439880371094,291.45001220703125,287.1695861816406,291.45001220703125,297.3763427734375,291.44952392578125,1.0,0.924277126789093,1.0,1.0,0.0,1.0,-5.039224624633789,5.0392045974731445,2.043107087956741e-05,3.895892143249512,1.0,0.0,0.0,335.52935791015625,345.0,0.555142343044281,-0.0,10252.87109375,1.0,293.11968994140625,293.1388854980469,287.2239074707031,287.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,5.484600023919484e-06,4.488059997558594,2.6900317668914795,1.7980284690856934,0.0,0.0,-0.0,0.1628780663013458,0.0,19.360090255737305,1874.227783203125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11977500,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8166285157203674,0.4496221840381622,0.4085413217544555,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8884315490722656,0.7919747233390808,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.97401225566864,0.7603122591972351,0.5312495231628418,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.887201726436615,0.583761990070343,0.5556298494338989,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.799010694026947,0.4205856919288635,1.9113346338272093,291.4494934082031,288.2439880371094,291.45001220703125,287.1612548828125,291.45001220703125,297.3752746582031,291.4495544433594,1.0,0.9258540272712708,1.0,1.0,0.0,1.0,-5.046850681304932,5.046830177307129,2.0493043848546225e-05,3.901810646057129,1.0,0.0,0.0,337.0331420898437,345.0,0.5557276606559753,-0.0,10303.97265625,1.0,293.1194763183594,293.1387939453125,287.1985778808594,287.2086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.597344089532271e-05,4.509376049041748,2.440734624862671,2.068641662597656,0.0,0.0,-0.0,0.1575939059257507,0.0,19.360088348388672,1866.1153564453125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11977560,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8159600496292114,0.4497489631175995,0.4086907207965851,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8895079493522644,0.7943103909492493,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9743241667747498,0.7633427977561951,0.5333596467971802,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.88661128282547,0.5843151211738586,0.556185781955719,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7983698844909668,0.4208050966262817,1.9124932289123533,291.4494934082031,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.37420654296875,291.4495544433594,1.0,0.9274287819862366,1.0,1.0,0.0,1.0,-5.054460525512695,5.054440021514893,2.055500954156741e-05,3.907724142074585,1.0,0.0,0.0,338.54022216796875,348.0,0.556162416934967,-0.0,10355.1650390625,1.0,293.1192626953125,293.1387023925781,287.1824035644531,287.1909484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985811842256226e-05,4.509645462036133,2.4373762607574463,2.0722692012786865,0.0,0.0,-0.0,0.1571686863899231,0.0,19.360088348388672,1866.0067138671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11977620,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.814622700214386,0.4499941766262054,0.4089822173118591,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8915792107582092,0.7989757061004639,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.974948227405548,0.7694212794303894,0.5375915765762329,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8854346871376038,0.5854077935218811,0.5572850704193115,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.79709392786026,0.4212368428707123,1.9147794246673584,291.4494934082031,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3720092773437,291.4495544433594,1.0,0.9305699467658995,1.0,1.0,0.0,1.0,-5.069625854492188,5.069605350494385,2.067886453005485e-05,3.9195303916931152,1.0,0.0,0.0,341.5611572265625,351.0,0.5567128658294678,-0.0,10457.7666015625,1.0,293.11883544921875,293.1385498046875,287.1567077636719,287.16314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1566140055656433,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11977680,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.814622700214386,0.4499941766262054,0.4089822173118591,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8915792107582092,0.7989757061004639,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.974948227405548,0.7694212794303894,0.5375915765762329,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8854346871376038,0.5854077935218811,0.5572850704193115,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.79709392786026,0.4212368428707123,1.9147794246673584,291.4494934082031,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3720092773437,291.4495544433594,1.0,0.9305699467658995,1.0,1.0,0.0,1.0,-5.069625854492188,5.069605350494385,2.067886453005485e-05,3.9195303916931152,1.0,0.0,0.0,341.5611572265625,351.0,0.5567128658294678,-0.0,10457.7666015625,1.0,293.11883544921875,293.1385498046875,287.1567077636719,287.16314697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1566140055656433,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11977740,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8132861256599426,0.4502284228801727,0.4092640578746795,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8935430645942688,0.8036258816719055,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9755752086639404,0.7755229473114014,0.541839063167572,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8842665553092957,0.5864827036857605,0.5583677291870117,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7958282232284546,0.4216598570346832,1.91702663898468,291.4494934082031,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3697814941406,291.4495544433594,1.0,0.9336981177330016,1.0,1.0,0.0,1.0,-5.084713935852051,5.08469295501709,2.080255762848537e-05,3.931302785873413,1.0,0.0,0.0,344.5874328613281,354.0,0.5569943785667419,-0.0,10560.591796875,1.0,293.118408203125,293.1383972167969,287.1336975097656,287.1394958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.156123399734497,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11977800,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8132861256599426,0.4502284228801727,0.4092640578746795,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8935430645942688,0.8036258816719055,297.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9755752086639404,0.7755229473114014,0.541839063167572,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8842665553092957,0.5864827036857605,0.5583677291870117,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7958282232284546,0.4216598570346832,1.91702663898468,291.4494934082031,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3697814941406,291.4495544433594,1.0,0.9336981177330016,1.0,1.0,0.0,1.0,-5.084713935852051,5.08469295501709,2.080255762848537e-05,3.931302785873413,1.0,0.0,0.0,344.5874328613281,354.0,0.5569943785667419,-0.0,10560.591796875,1.0,293.118408203125,293.1383972167969,287.1336975097656,287.1394958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.156123399734497,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11977860,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8119505047798157,0.4504516124725342,0.4095361530780792,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8953995108604431,0.8082560896873474,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.976206600666046,0.7816476225852966,0.5461019277572632,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8831084966659546,0.5875397324562073,0.5594337582588196,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7945745587348938,0.4220745265483856,1.919236779212952,291.4494934082031,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3675537109375,291.4495544433594,1.0,0.9368118047714232,1.0,1.0,0.0,1.0,-5.099720478057861,5.0996994972229,2.092604336212389e-05,3.9430348873138414,1.0,0.0,0.0,347.6163024902344,357.0,0.5571232438087463,-0.0,10663.5908203125,1.0,293.11798095703125,293.13824462890625,287.1107788085937,287.11651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1556370258331298,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11977920,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8119505047798157,0.4504516124725342,0.4095361530780792,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8953995108604431,0.8082560896873474,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.976206600666046,0.7816476225852966,0.5461019277572632,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8831084966659546,0.5875397324562073,0.5594337582588196,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7945745587348938,0.4220745265483856,1.919236779212952,291.4494934082031,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3675537109375,291.4495544433594,1.0,0.9368118047714232,1.0,1.0,0.0,1.0,-5.099720478057861,5.0996994972229,2.092604336212389e-05,3.9430348873138414,1.0,0.0,0.0,347.6163024902344,357.0,0.5571232438087463,-0.0,10663.5908203125,1.0,293.11798095703125,293.13824462890625,287.1107788085937,287.11651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1556370258331298,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11977980,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8106153011322021,0.4506626427173614,0.4097974896430969,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8971385955810547,0.8128620982170105,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9768442511558532,0.7877969145774841,0.5503813624382019,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8819610476493835,0.5885772109031677,0.5604814887046814,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7933339476585388,0.4224805831909179,1.9214081764221191,291.4494934082031,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3652648925781,291.4495544433594,1.0,0.9399093985557556,1.0,1.0,0.0,1.0,-5.114638805389404,5.114617824554443,2.104925260937307e-05,3.954720258712769,1.0,0.0,0.0,350.6451110839844,360.0,0.5572054982185364,-0.0,10766.693359375,1.0,293.1175537109375,293.1380920410156,287.0869445800781,287.0928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1551331579685211,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11978040,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8106153011322021,0.4506626427173614,0.4097974896430969,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8971385955810547,0.8128620982170105,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9768442511558532,0.7877969145774841,0.5503813624382019,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8819610476493835,0.5885772109031677,0.5604814887046814,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7933339476585388,0.4224805831909179,1.9214081764221191,291.4494934082031,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3652648925781,291.4495544433594,1.0,0.9399093985557556,1.0,1.0,0.0,1.0,-5.114638805389404,5.114617824554443,2.104925260937307e-05,3.954720258712769,1.0,0.0,0.0,350.6451110839844,360.0,0.5572054982185364,-0.0,10766.693359375,1.0,293.1175537109375,293.1380920410156,287.0869445800781,287.0928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1551331579685211,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11978100,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8099470734596252,0.450764387845993,0.4099248051643371,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8979690670967102,0.8151584267616272,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.977163791656494,0.7908792495727539,0.5525261163711548,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8813909888267517,0.5890898108482361,0.5609996318817139,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7927181720733643,0.4226809740066528,1.922482252120972,291.4494934082031,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3641357421875,291.4495544433594,1.0,0.9414528012275696,1.0,1.0,0.0,1.0,-5.122067928314209,5.122046947479248,2.1110772649990395e-05,3.960545778274536,1.0,0.0,0.0,352.1605529785156,360.0,0.557194173336029,-0.0,10818.3173828125,1.0,293.1173400878906,293.13800048828125,287.0746765136719,287.08074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1548738032579422,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11978160,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8092787265777588,0.450863242149353,0.4100495874881744,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.8987697958946228,0.8174482583999634,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9774847626686096,0.7939668297767639,0.554674506187439,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8808238506317139,0.5895978212356567,0.5615134835243225,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7921059131622314,0.4228794872760772,1.923547983169556,291.4494934082031,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.36297607421875,291.4495544433594,1.0,0.942992389202118,1.0,1.0,0.0,1.0,-5.129477500915527,5.129456043243408,2.1172230844968e-05,3.966360092163086,1.0,0.0,0.0,353.6757202148437,363.0,0.5572091341018677,-0.0,10869.9697265625,1.0,293.1171569824219,293.1379089355469,287.0621337890625,287.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1546086966991424,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11978220,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8079405426979065,0.4510527551174164,0.4102918803691864,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.9002834558486938,0.8220099210739136,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9781295657157898,0.8001575469970703,0.5589815378189087,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8796979188919067,0.5906007289886475,0.5625289082527161,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.790891706943512,0.4232712388038635,1.9256556034088133,291.4494934082031,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.36065673828125,291.4495544433594,1.0,0.9460603594779968,1.0,1.0,0.0,1.0,-5.144236087799072,5.144215106964111,2.129496715497225e-05,3.9779531955718994,1.0,0.0,0.0,356.7057800292969,366.0,0.5571848154067993,-0.0,10973.3740234375,1.0,293.1167297363281,293.13775634765625,287.0362548828125,287.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1540629714727401,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11978280,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8079405426979065,0.4510527551174164,0.4102918803691864,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.9002834558486938,0.8220099210739136,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9781295657157898,0.8001575469970703,0.5589815378189087,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8796979188919067,0.5906007289886475,0.5625289082527161,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.790891706943512,0.4232712388038635,1.9256556034088133,291.4494934082031,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.36065673828125,291.4495544433594,1.0,0.9460603594779968,1.0,1.0,0.0,1.0,-5.144236087799072,5.144215106964111,2.129496715497225e-05,3.9779531955718994,1.0,0.0,0.0,356.7057800292969,366.0,0.5571848154067993,-0.0,10973.3740234375,1.0,293.1167297363281,293.13775634765625,287.0362548828125,287.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1540629714727401,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11978340,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8065985441207886,0.451231300830841,0.4105244576931,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.9016788601875304,0.8265496492385864,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9787772297859192,0.8063679337501526,0.5633016228675842,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.878582239151001,0.5915860533714294,0.5635280013084412,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7896906733512878,0.4236561059951782,1.9277325868606567,291.4494934082031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3583374023437,291.4495544433594,1.0,0.9491134881973268,1.0,1.0,0.0,1.0,-5.158915519714356,5.158894062042236,2.1417443349491805e-05,3.9894962310791016,1.0,0.0,0.0,359.7358703613281,369.0,0.5571712851524353,-0.0,11076.916015625,1.0,293.1163024902344,293.1376037597656,287.0095520019531,287.0162048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1534997820854187,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11978400,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8065985441207886,0.451231300830841,0.4105244576931,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.9016788601875304,0.8265496492385864,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9787772297859192,0.8063679337501526,0.5633016228675842,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.878582239151001,0.5915860533714294,0.5635280013084412,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7896906733512878,0.4236561059951782,1.9277325868606567,291.4494934082031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3583374023437,291.4495544433594,1.0,0.9491134881973268,1.0,1.0,0.0,1.0,-5.158915519714356,5.158894062042236,2.1417443349491805e-05,3.9894962310791016,1.0,0.0,0.0,359.7358703613281,369.0,0.5571712851524353,-0.0,11076.916015625,1.0,293.1163024902344,293.1376037597656,287.0095520019531,287.0162048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1534997820854187,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11978460,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8052517771720886,0.4513988494873047,0.4107473492622375,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.9029549360275269,0.8310675621032715,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9794268608093262,0.8125967979431152,0.5676340460777283,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.877476692199707,0.5925539135932922,0.5645107626914978,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7885026931762695,0.4240344166755676,1.92978036403656,291.4494934082031,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.35595703125,291.4495544433594,1.0,0.9521520137786864,1.0,1.0,0.0,1.0,-5.17351770401001,5.173496246337891,2.1539659428526647e-05,4.000988006591797,1.0,0.0,0.0,362.7657775878906,372.0,0.5571412444114685,-0.0,11180.5947265625,1.0,293.1158752441406,293.137451171875,286.9822082519531,286.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1529237627983093,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11978520,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8052517771720886,0.4513988494873047,0.4107473492622375,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.9029549360275269,0.8310675621032715,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9794268608093262,0.8125967979431152,0.5676340460777283,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.877476692199707,0.5925539135932922,0.5645107626914978,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7885026931762695,0.4240344166755676,1.92978036403656,291.4494934082031,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.35595703125,291.4495544433594,1.0,0.9521520137786864,1.0,1.0,0.0,1.0,-5.17351770401001,5.173496246337891,2.1539659428526647e-05,4.000988006591797,1.0,0.0,0.0,362.7657775878906,372.0,0.5571412444114685,-0.0,11180.5947265625,1.0,293.1158752441406,293.137451171875,286.9822082519531,286.989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1529237627983093,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11978580,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8041190505027771,0.4515314102172851,0.4109275639057159,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.9039354920387268,0.8348618745803833,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9799758791923524,0.8178643584251404,0.5712974071502686,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8765515685081482,0.5933563113212585,0.5653267502784729,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7875106930732727,0.4243485331535339,1.9314854145050049,291.4494934082031,288.2980041503906,291.45001220703125,286.9314880371094,291.45001220703125,297.3539733886719,291.4495544433594,1.0,0.9547035098075868,1.0,1.0,0.0,1.0,-5.1857733726501465,5.185751914978027,2.1642528736265376e-05,4.010638236999512,1.0,0.0,0.0,365.3211059570313,372.0,0.5571340918540955,-0.0,11268.1455078125,1.0,293.1155090332031,293.1373291015625,286.95880126953125,286.9657287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030755043029785,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1524315327405929,0.0,19.360088348388672,1866.0032958984373,0.0,946.060791015625,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978640,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8039094805717468,0.4515554308891296,0.4109605550765991,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.904111385345459,0.8355652093887329,297.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9800773859024048,0.8188427686691284,0.5719778537750244,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8763805627822876,0.5935043692588806,0.5654773712158203,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7873274683952332,0.4244065284729004,1.9318006038665767,291.4494934082031,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3536071777344,291.4495544433594,1.0,0.9551761746406556,1.0,1.0,0.0,1.0,-5.188043594360352,5.188022136688232,2.1661611754097976e-05,4.012425899505615,1.0,0.0,0.0,365.7957763671875,375.0,0.5570299029350281,-0.0,11284.4189453125,1.0,293.1154479980469,293.1372985839844,286.9575500488281,286.9630432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103722810745239,1.0,0.0,0.0,1.598582457518205e-05,0.5,1.396068819303764e-05,4.505118370056152,2.493062734603882,2.0120556354522705,0.0,0.0,-0.0,0.1528962105512619,0.0,19.360088348388672,1867.812255859375,0.0,539.7850341796875,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978700,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8032420873641968,0.4516304135322571,0.4110642075538635,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9990000128746032,0.904652774333954,0.8378065824508667,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.9804023504257202,0.8219709396362305,0.5741530060768127,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.8758365511894226,0.5939743518829346,0.5659557580947876,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4494934082031,0.7867448925971985,0.4245907962322235,1.932802677154541,291.4494934082031,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3524169921875,291.4495544433594,1.0,0.9566838145256042,1.0,1.0,0.0,1.0,-5.19528341293335,5.195261478424072,2.1722527890233323e-05,4.018128395080566,1.0,0.0,0.0,367.3111267089844,375.0,0.5570509433746338,-0.0,11336.412109375,1.0,293.115234375,293.13720703125,286.9555969238281,286.9582214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2151771634817123,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.4635726226260886e-08,4.3348493576049805,3.911110877990722,0.4237385094165802,0.0,0.0,-0.0,0.1614586114883422,0.0,19.360090255737305,1901.732177734375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978760,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8025771975517273,0.4517025947570801,0.4111654460430145,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9990000128746032,0.9051628708839417,0.8400424718856812,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9807276725769044,0.825103223323822,0.5763310790061951,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8752949833869934,0.5944398641586304,0.5664300322532654,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7861655950546265,0.4247736036777496,1.9337983131408687,291.44952392578125,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.35125732421875,291.4495544433594,1.0,0.9581877589225768,1.0,1.0,0.0,1.0,-5.20250415802002,5.202482223510742,2.178337308578193e-05,4.023816585540772,1.0,0.0,0.0,368.826171875,378.0,0.5570619106292725,-0.0,11388.435546875,1.0,293.1150207519531,293.1371154785156,286.9537658691406,286.95526123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.6138117631988607e-11,4.266181945800781,4.264697074890137,0.0014851569430902,0.0,0.0,-0.0,0.1615563631057739,0.0,19.360090255737305,1895.47216796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978820,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8012538552284241,0.4518383145332336,0.4113602936267853,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9990000128746032,0.9060878753662108,0.844498872756958,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9813781976699828,0.831379234790802,0.5806947946548462,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8742184638977051,0.5953574180603027,0.5673660039901733,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7850165963172913,0.4251349866390228,1.9357706308364868,291.44952392578125,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.34893798828125,291.4495544433594,1.0,0.9611849784851074,1.0,1.0,0.0,1.0,-5.21688985824585,5.216867923736572,2.190484337916132e-05,4.035149574279785,1.0,0.0,0.0,371.8556823730469,381.0,0.5570629239082336,-0.0,11492.578125,1.0,293.1146240234375,293.136962890625,286.9467468261719,286.94879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0746057284349053e-13,4.265924453735352,4.265914440155029,9.925434824253898e-06,0.0,0.0,-0.0,0.161515861749649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11978880,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8012538552284241,0.4518383145332336,0.4113602936267853,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9990000128746032,0.9060878753662108,0.844498872756958,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9813781976699828,0.831379234790802,0.5806947946548462,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8742184638977051,0.5953574180603027,0.5673660039901733,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7850165963172913,0.4251349866390228,1.9357706308364868,291.44952392578125,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.34893798828125,291.4495544433594,1.0,0.9611849784851074,1.0,1.0,0.0,1.0,-5.21688985824585,5.216867923736572,2.190484337916132e-05,4.035149574279785,1.0,0.0,0.0,371.8556823730469,381.0,0.5570629239082336,-0.0,11492.578125,1.0,293.1146240234375,293.136962890625,286.9467468261719,286.94879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0746057284349053e-13,4.265924453735352,4.265914440155029,9.925434824253898e-06,0.0,0.0,-0.0,0.161515861749649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
