time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978940,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7999388575553894,0.4519622325897217,0.4115448296070099,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9990000128746032,0.90688294172287,0.8489360213279724,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9820276498794556,0.8376688957214355,0.585067629814148,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8731501698493958,0.596256673336029,0.5682850480079651,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7838800549507141,0.4254908561706543,1.9377185106277464,291.44952392578125,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3466186523437,291.4495544433594,1.0,0.9641680717468262,1.0,1.0,0.0,1.0,-5.231200695037842,5.2311787605285645,2.202602081524674e-05,4.046422481536865,1.0,0.0,0.0,374.8845825195313,384.0,0.5570526123046875,-0.0,11596.8486328125,1.0,293.1141967773437,293.1368103027344,286.937744140625,286.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313848219803985e-13,4.265924453735352,4.265914440155029,9.785923793970142e-06,0.0,0.0,-0.0,0.1614636480808258,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979000,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7999388575553894,0.4519622325897217,0.4115448296070099,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9990000128746032,0.90688294172287,0.8489360213279724,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9820276498794556,0.8376688957214355,0.585067629814148,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.8731501698493958,0.596256673336029,0.5682850480079651,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7838800549507141,0.4254908561706543,1.9377185106277464,291.44952392578125,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3466186523437,291.4495544433594,1.0,0.9641680717468262,1.0,1.0,0.0,1.0,-5.231200695037842,5.2311787605285645,2.202602081524674e-05,4.046422481536865,1.0,0.0,0.0,374.8845825195313,384.0,0.5570526123046875,-0.0,11596.8486328125,1.0,293.1141967773437,293.1368103027344,286.937744140625,286.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313848219803985e-13,4.265924453735352,4.265914440155029,9.785923793970142e-06,0.0,0.0,-0.0,0.1614636480808258,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979060,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7986170053482056,0.4520736932754516,0.4117193818092346,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9990000128746032,0.907545566558838,0.853284478187561,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9826596975326538,0.8439699411392212,0.589448869228363,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.872073769569397,0.597136914730072,0.5691874623298645,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7827415466308594,0.4258411228656769,1.939646601676941,291.44952392578125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3443603515625,291.4495849609375,1.0,0.96713125705719,1.0,1.0,0.0,1.0,-5.245360374450684,5.245337963104248,2.214625237684232e-05,4.057579517364502,1.0,0.0,0.0,377.9294128417969,387.0,0.5605005025863647,-0.0,11700.9658203125,1.0,293.11376953125,293.1366577148437,286.927001953125,286.9299621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.161401480436325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979120,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7986170053482056,0.4520736932754516,0.4117193818092346,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9990000128746032,0.907545566558838,0.853284478187561,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.9826596975326538,0.8439699411392212,0.589448869228363,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.872073769569397,0.597136914730072,0.5691874623298645,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44952392578125,0.7827415466308594,0.4258411228656769,1.939646601676941,291.44952392578125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3443603515625,291.4495849609375,1.0,0.96713125705719,1.0,1.0,0.0,1.0,-5.245360374450684,5.245337963104248,2.214625237684232e-05,4.057579517364502,1.0,0.0,0.0,377.9294128417969,387.0,0.5605005025863647,-0.0,11700.9658203125,1.0,293.11376953125,293.1366577148437,286.927001953125,286.9299621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.161401480436325,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979180,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.797200620174408,0.4521696865558624,0.4118868708610534,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9990000128746032,0.9080960154533386,0.8570330142974854,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9831825494766236,0.8502785563468933,0.5938401222229004,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8708949089050293,0.5979949831962585,0.5700762867927551,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.781515896320343,0.4261832535266876,1.9415714740753167,291.4495544433594,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3422241210937,291.4495849609375,1.0,0.9700227975845336,1.0,1.0,0.0,1.0,-5.258776664733887,5.258754253387451,2.2260566765908152e-05,4.068172454833984,1.0,0.0,0.0,381.079345703125,390.0,0.5718412399291992,-0.0,11802.4990234375,1.0,293.11334228515625,293.136474609375,286.9148254394531,286.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1613309830427169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979240,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.797200620174408,0.4521696865558624,0.4118868708610534,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9990000128746032,0.9080960154533386,0.8570330142974854,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.9831825494766236,0.8502785563468933,0.5938401222229004,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.8708949089050293,0.5979949831962585,0.5700762867927551,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.781515896320343,0.4261832535266876,1.9415714740753167,291.4495544433594,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3422241210937,291.4495849609375,1.0,0.9700227975845336,1.0,1.0,0.0,1.0,-5.258776664733887,5.258754253387451,2.2260566765908152e-05,4.068172454833984,1.0,0.0,0.0,381.079345703125,390.0,0.5718412399291992,-0.0,11802.4990234375,1.0,293.11334228515625,293.136474609375,286.9148254394531,286.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1613309830427169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979300,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.7964284420013428,0.4522101581096649,0.4119679927825928,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9990000128746032,0.9083462357521056,0.8584325313568115,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9833741784095764,0.8534348011016846,0.5960401892662048,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8702365159988403,0.5984136462211609,0.5705153942108154,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.7808429598808289,0.426349937915802,1.9425349235534668,291.4495849609375,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3412475585937,291.4496154785156,1.0,0.9714093804359436,1.0,1.0,0.0,1.0,-5.264909267425537,5.264886856079102,2.231296275567729e-05,4.073025226593018,1.0,0.0,0.0,382.71575927734375,390.0,0.5773841738700867,-0.0,11850.84765625,1.0,293.1131286621094,293.13641357421875,286.9082336425781,286.9117126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1612927913665771,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979360,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.7956042289733887,0.4522455930709839,0.4120481610298157,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.9988740682601928,0.90859854221344,0.8594055771827698,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.983509123325348,0.8565911054611206,0.5982430577278137,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.8695222735404968,0.5988256335258484,0.5709519386291504,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495849609375,0.7801207304000854,0.4265135824680328,1.9435018301010127,291.4495849609375,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3403625488281,291.4496459960937,1.0,0.972742199897766,1.0,1.0,0.0,1.0,-5.270537853240967,5.270515441894531,2.236115687992424e-05,4.0774922370910645,1.0,0.0,0.0,384.4010620117188,393.0,0.5849184989929199,-0.0,11896.95703125,1.0,293.1129150390625,293.1363220214844,286.9013671875,286.9049987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1612531989812851,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979420,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.79388427734375,0.4523029923439026,0.412200927734375,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9975281357765198,0.9091460704803468,0.8602937459945679,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9836982488632202,0.8629059791564941,0.6026537418365479,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8680177330970764,0.5996308922767639,0.5718123912811279,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7786113023757935,0.4268334209918976,1.9454247951507568,291.4496459960937,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.33892822265625,291.4496765136719,1.0,0.9752442836761476,1.0,1.0,0.0,1.0,-5.280495643615723,5.280473232269287,2.244656025141012e-05,4.085397720336914,1.0,0.0,0.0,387.8066101074219,396.0,0.5855184197425842,-0.0,11982.5791015625,1.0,293.11248779296875,293.1361694335937,286.8870544433594,286.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1611704528331756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979480,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.79388427734375,0.4523029923439026,0.412200927734375,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9975281357765198,0.9091460704803468,0.8602937459945679,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9836982488632202,0.8629059791564941,0.6026537418365479,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8680177330970764,0.5996308922767639,0.5718123912811279,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7786113023757935,0.4268334209918976,1.9454247951507568,291.4496459960937,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.33892822265625,291.4496765136719,1.0,0.9752442836761476,1.0,1.0,0.0,1.0,-5.280495643615723,5.280473232269287,2.244656025141012e-05,4.085397720336914,1.0,0.0,0.0,387.8066101074219,396.0,0.5855184197425842,-0.0,11982.5791015625,1.0,293.11248779296875,293.1361694335937,286.8870544433594,286.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1611704528331756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979540,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7922670841217041,0.4523490965366363,0.4123374223709106,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9961812496185304,0.9097181558609008,0.8609181642532349,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9839856028556824,0.8692286014556885,0.6070646643638611,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8666239380836487,0.6004178524017334,0.5726493000984192,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7772087454795837,0.4271531403064728,1.9473105669021609,291.4496459960937,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.337890625,291.4496765136719,1.0,0.9776347875595092,1.0,1.0,0.0,1.0,-5.2900071144104,5.289984703063965,2.252815647807438e-05,4.0929155349731445,1.0,0.0,0.0,391.0486145019531,399.0,0.570214569568634,-0.0,12064.626953125,1.0,293.1120910644531,293.1360168457031,286.8721618652344,286.8761291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1610842496156692,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979600,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7922670841217041,0.4523490965366363,0.4123374223709106,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9961812496185304,0.9097181558609008,0.8609181642532349,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9839856028556824,0.8692286014556885,0.6070646643638611,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8666239380836487,0.6004178524017334,0.5726493000984192,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7772087454795837,0.4271531403064728,1.9473105669021609,291.4496459960937,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.337890625,291.4496765136719,1.0,0.9776347875595092,1.0,1.0,0.0,1.0,-5.2900071144104,5.289984703063965,2.252815647807438e-05,4.0929155349731445,1.0,0.0,0.0,391.0486145019531,399.0,0.570214569568634,-0.0,12064.626953125,1.0,293.1120910644531,293.1360168457031,286.8721618652344,286.8761291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1610842496156692,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979660,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7907373309135437,0.4523851573467254,0.4124609529972076,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9948868155479432,0.910250961780548,0.8615139722824097,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9843530654907228,0.8755571246147156,0.6114764213562012,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8653231859207153,0.6011878252029419,0.5734660625457764,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7759001851081848,0.4274775683879852,1.9491949081420896,291.4496459960937,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3370361328125,291.4496765136719,1.0,0.979976773262024,1.0,1.0,0.0,1.0,-5.2994585037231445,5.299436092376709,2.2609336156165227e-05,4.100375652313232,1.0,0.0,0.0,394.1775817871094,402.0,0.5628885626792908,-0.0,12145.5546875,1.0,293.1116638183594,293.1358337402344,286.8569641113281,286.8609924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1609962582588195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979720,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7907373309135437,0.4523851573467254,0.4124609529972076,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9948868155479432,0.910250961780548,0.8615139722824097,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9843530654907228,0.8755571246147156,0.6114764213562012,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8653231859207153,0.6011878252029419,0.5734660625457764,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7759001851081848,0.4274775683879852,1.9491949081420896,291.4496459960937,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3370361328125,291.4496765136719,1.0,0.979976773262024,1.0,1.0,0.0,1.0,-5.2994585037231445,5.299436092376709,2.2609336156165227e-05,4.100375652313232,1.0,0.0,0.0,394.1775817871094,402.0,0.5628885626792908,-0.0,12145.5546875,1.0,293.1116638183594,293.1358337402344,286.8569641113281,286.8609924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1609962582588195,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11979780,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7894806861877441,0.4524067640304565,0.4125564992427826,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9938026070594788,0.9106630086898804,0.861983060836792,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9846858978271484,0.8808791041374207,0.6151919960975647,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8642614483833313,0.6018232107162476,0.5741410255432129,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7748352885246277,0.4277517795562744,1.9507845640182493,291.4496459960937,288.2980041503906,291.45001220703125,286.69696044921875,291.45001220703125,297.3363342285156,291.4496765136719,1.0,0.9819267988204956,1.0,1.0,0.0,1.0,-5.307356357574463,5.307333946228027,2.2677253582514822e-05,4.106601715087891,1.0,0.0,0.0,396.7777099609375,402.0,0.5604296326637268,-0.0,12213.255859375,1.0,293.1112976074219,293.1357116699219,286.84405517578125,286.8481140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1609216779470443,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11979840,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7892489433288574,0.4524096548557281,0.412573367357254,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.993600368499756,0.9107349514961244,0.862066388130188,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.9847468733787536,0.8818588256835938,0.6158784627914429,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.864065945148468,0.6019394993782043,0.5742649435997009,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7746396660804749,0.4278025031089782,1.9510791301727293,291.4496459960937,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3361511230469,291.4496765136719,1.0,0.9822864532470704,1.0,1.0,0.0,1.0,-5.308810710906982,5.308788299560547,2.268976822961121e-05,4.107748031616211,1.0,0.0,0.0,397.2589111328125,405.0,0.5603432059288025,-0.0,12225.765625,1.0,293.1112365722656,293.1356811523437,286.8157043457031,286.8320007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,5.484635948960204e-06,4.488060474395752,2.690030336380005,1.7980300188064575,0.0,0.0,-0.0,0.159766286611557,0.0,19.360090255737305,1874.227783203125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11979900,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.788508415222168,0.4524157643318176,0.4126247763633728,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.992948591709137,0.9109527468681335,0.8623220920562744,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.98493230342865,0.884959876537323,0.6180546879768372,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.8634410500526428,0.6023066639900208,0.5746569633483887,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496459960937,0.7740157842636108,0.4279634654521942,1.952017903327942,291.4496459960937,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3355407714844,291.44970703125,1.0,0.9834291338920592,1.0,1.0,0.0,1.0,-5.313413619995117,5.313390731811523,2.272939855174627e-05,4.111373901367188,1.0,0.0,0.0,398.7964172363281,405.0,0.5606592893600464,-0.0,12265.53125,1.0,293.11102294921875,293.1355895996094,286.76324462890625,286.7840881347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.597344089532271e-05,4.509376049041748,2.440734624862671,2.068641662597656,0.0,0.0,-0.0,0.148523062467575,0.0,19.360088348388672,1866.1153564453125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11979960,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.787766695022583,0.4524171650409698,0.412672221660614,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9922872185707092,0.9111526012420654,0.8625612258911133,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9851033091545104,0.8880317807197571,0.6202059388160706,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8628148436546326,0.6026672124862671,0.5750430822372437,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7733925580978394,0.4281224012374878,1.952950358390808,291.4496765136719,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3348083496094,291.44970703125,1.0,0.9845622181892396,1.0,1.0,0.0,1.0,-5.317946910858154,5.317924499511719,2.2768454073229805e-05,4.114943027496338,1.0,0.0,0.0,400.3351135253906,408.0,0.5608075261116028,-0.0,12304.982421875,1.0,293.1108093261719,293.1355285644531,286.7347412109375,286.7506408691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985811842256226e-05,4.509645462036133,2.4373762607574463,2.0722692012786865,0.0,0.0,-0.0,0.1477735638618469,0.0,19.360088348388672,1866.0067138671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980020,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7862879037857056,0.4524073600769043,0.4127557277679443,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9909437894821168,0.9115046262741088,0.862993597984314,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.985428750514984,0.8941438794136047,0.6244741082191467,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8615667223930359,0.6033694744110107,0.5757976770401001,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7721544504165649,0.4284336566925049,1.954787850379944,291.4496765136719,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.33331298828125,291.44970703125,1.0,0.986802339553833,1.0,1.0,0.0,1.0,-5.32684850692749,5.3268256187438965,2.2845197236165404e-05,4.121941089630127,1.0,0.0,0.0,403.4067687988281,410.0,0.5600512623786926,-0.0,12383.0908203125,1.0,293.1103820800781,293.1353759765625,286.70074462890625,286.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1470381170511245,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980080,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7862879037857056,0.4524073600769043,0.4127557277679443,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9909437894821168,0.9115046262741088,0.862993597984314,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.985428750514984,0.8941438794136047,0.6244741082191467,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8615667223930359,0.6033694744110107,0.5757976770401001,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7721544504165649,0.4284336566925049,1.954787850379944,291.4496765136719,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.33331298828125,291.44970703125,1.0,0.986802339553833,1.0,1.0,0.0,1.0,-5.32684850692749,5.3268256187438965,2.2845197236165404e-05,4.121941089630127,1.0,0.0,0.0,403.4067687988281,410.0,0.5600512623786926,-0.0,12383.0908203125,1.0,293.1103820800781,293.1353759765625,286.70074462890625,286.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1470381170511245,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980140,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7851398587226868,0.4523825943470001,0.4128053188323974,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.989899516105652,0.9117982983589172,0.8633493185043335,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9860846996307372,0.9002412557601929,0.6287117004394531,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8606699705123901,0.6040477156639099,0.5765084624290466,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7712392807006836,0.4287364184856415,1.9564865827560425,291.4496765136719,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3319091796875,291.44970703125,1.0,0.9887771010398864,1.0,1.0,0.0,1.0,-5.335360527038574,5.3353376388549805,2.2918684408068657e-05,4.128628730773926,1.0,0.0,0.0,405.9153137207031,410.0,0.56207674741745,-0.0,12454.0810546875,1.0,293.1099548339844,293.1352233886719,286.68218994140625,286.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1466389000415802,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980200,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7851398587226868,0.4523825943470001,0.4128053188323974,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.989899516105652,0.9117982983589172,0.8633493185043335,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.9860846996307372,0.9002412557601929,0.6287117004394531,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.8606699705123901,0.6040477156639099,0.5765084624290466,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.7712392807006836,0.4287364184856415,1.9564865827560425,291.4496765136719,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3319091796875,291.44970703125,1.0,0.9887771010398864,1.0,1.0,0.0,1.0,-5.335360527038574,5.3353376388549805,2.2918684408068657e-05,4.128628730773926,1.0,0.0,0.0,405.9153137207031,410.0,0.56207674741745,-0.0,12454.0810546875,1.0,293.1099548339844,293.1352233886719,286.68218994140625,286.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1466389000415802,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980260,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7847813367843628,0.4523467421531677,0.4127946197986603,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9896307587623596,0.9120385646820068,0.8636022806167603,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.987542986869812,0.9063318371772766,0.6329050064086914,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8606123924255371,0.6047043204307556,0.5771462917327881,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7710883021354675,0.4290336370468139,1.9579095840454104,291.44970703125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.33062744140625,291.4497375488281,1.0,0.9901700615882874,1.0,1.0,0.0,1.0,-5.343201637268066,5.343178749084473,2.298649087606464e-05,4.134790420532227,1.0,0.0,0.0,407.0507507324219,410.0,0.5662911534309387,-0.0,12508.8818359375,1.0,293.10955810546875,293.13507080078125,286.6722717285156,286.6747436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1464247405529022,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980320,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7847813367843628,0.4523467421531677,0.4127946197986603,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9896307587623596,0.9120385646820068,0.8636022806167603,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.987542986869812,0.9063318371772766,0.6329050064086914,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8606123924255371,0.6047043204307556,0.5771462917327881,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7710883021354675,0.4290336370468139,1.9579095840454104,291.44970703125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.33062744140625,291.4497375488281,1.0,0.9901700615882874,1.0,1.0,0.0,1.0,-5.343201637268066,5.343178749084473,2.298649087606464e-05,4.134790420532227,1.0,0.0,0.0,407.0507507324219,410.0,0.5662911534309387,-0.0,12508.8818359375,1.0,293.10955810546875,293.13507080078125,286.6722717285156,286.6747436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1464247405529022,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980380,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7847738265991211,0.4523045122623443,0.4127551913261413,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9897050857543944,0.912230908870697,0.8637863397598267,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9893252849578856,0.912417471408844,0.6370770931243896,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8609253168106079,0.6053434014320374,0.5777434706687927,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7712787985801697,0.4293302893638611,1.9592139720916748,291.44970703125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3295288085937,291.4497375488281,1.0,0.9913365840911864,1.0,1.0,0.0,1.0,-5.350706577301025,5.350683212280273,2.305138696101494e-05,4.140665054321289,1.0,0.0,0.0,407.563232421875,410.0,0.5627256631851196,-0.0,12556.1953125,1.0,293.109130859375,293.1348876953125,286.6682434082031,286.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1463349312543869,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980440,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7847738265991211,0.4523045122623443,0.4127551913261413,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9897050857543944,0.912230908870697,0.8637863397598267,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9893252849578856,0.912417471408844,0.6370770931243896,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8609253168106079,0.6053434014320374,0.5777434706687927,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7712787985801697,0.4293302893638611,1.9592139720916748,291.44970703125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3295288085937,291.4497375488281,1.0,0.9913365840911864,1.0,1.0,0.0,1.0,-5.350706577301025,5.350683212280273,2.305138696101494e-05,4.140665054321289,1.0,0.0,0.0,407.563232421875,410.0,0.5627256631851196,-0.0,12556.1953125,1.0,293.109130859375,293.1348876953125,286.6682434082031,286.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1463349312543869,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980500,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7848346829414368,0.4522804319858551,0.412728875875473,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9898033738136292,0.9123080968856812,0.863856315612793,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.990264654159546,0.9154570698738098,0.639157772064209,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8611493706703186,0.6056557893753052,0.5780311226844788,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.77143794298172,0.4294785857200622,1.959845304489136,291.44970703125,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3290100097656,291.4497375488281,1.0,0.9918714761734008,1.0,1.0,0.0,1.0,-5.354379653930664,5.354356288909912,2.308315742993728e-05,4.143534183502197,1.0,0.0,0.0,407.7020263671875,410.0,0.5614594221115112,-0.0,12578.3662109375,1.0,293.1089172363281,293.13482666015625,286.6681823730469,286.6686096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1463310867547989,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980560,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7849151492118835,0.4522541761398315,0.412699431180954,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9899192452430724,0.9123740196228028,0.8639145493507385,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.991211235523224,0.918493628501892,0.6412355303764343,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8613936901092529,0.6059636473655701,0.5783132910728455,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7716171741485596,0.4296266436576843,1.9604696035385127,291.44970703125,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3285217285156,291.4497375488281,1.0,0.992389440536499,1.0,1.0,0.0,1.0,-5.358016014099121,5.357992649078369,2.3114618670661e-05,4.146371364593506,1.0,0.0,0.0,407.80316162109375,410.0,0.5604633092880249,-0.0,12600.0078125,1.0,293.10870361328125,293.1347351074219,286.669189453125,286.6690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1463493257761001,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980620,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7851109504699707,0.4521939754486084,0.4126316010951996,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9901794195175172,0.9124698042869568,0.8639950752258301,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9931007027626038,0.9245558381080629,0.6453816890716553,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8619179129600525,0.6065644025802612,0.5788612961769104,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7720130085945129,0.4299216270446777,1.9617018699646,291.44970703125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3275756835937,291.4497375488281,1.0,0.993388056755066,1.0,1.0,0.0,1.0,-5.365183830261231,5.365160465240479,2.317664620932192e-05,4.151952266693115,1.0,0.0,0.0,407.9320068359375,410.0,0.5591739416122437,-0.0,12642.0966796875,1.0,293.1082763671875,293.13458251953125,286.6746826171875,286.6734313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1464571207761764,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980680,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7851109504699707,0.4521939754486084,0.4126316010951996,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9901794195175172,0.9124698042869568,0.8639950752258301,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9931007027626038,0.9245558381080629,0.6453816890716553,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8619179129600525,0.6065644025802612,0.5788612961769104,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7720130085945129,0.4299216270446777,1.9617018699646,291.44970703125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3275756835937,291.4497375488281,1.0,0.993388056755066,1.0,1.0,0.0,1.0,-5.365183830261231,5.365160465240479,2.317664620932192e-05,4.151952266693115,1.0,0.0,0.0,407.9320068359375,410.0,0.5591739416122437,-0.0,12642.0966796875,1.0,293.1082763671875,293.13458251953125,286.6746826171875,286.6734313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1464571207761764,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980740,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7852217555046082,0.4521588087081909,0.4125923216342926,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9903207421302797,0.9125027656555176,0.8640204668045044,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.99407160282135,0.9277024269104004,0.647533118724823,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8621993660926819,0.6068695783615112,0.5791388154029846,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7722293734550476,0.4300742745399475,1.9623363018035889,291.44970703125,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3270874023437,291.4497375488281,1.0,0.993894100189209,1.0,1.0,0.0,1.0,-5.368863582611084,5.36884069442749,2.320850035175681e-05,4.154811859130859,1.0,0.0,0.0,407.9770202636719,410.0,0.5587435364723206,-0.0,12663.55078125,1.0,293.1080627441406,293.134521484375,286.6791687011719,286.6773376464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1465469449758529,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980800,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7853261828422546,0.4521239101886749,0.4125537574291229,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9904517531394958,0.9125233292579652,0.8640346527099609,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.9949575066566468,0.9306029081344604,0.6495162844657898,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.8624611496925354,0.6071468591690063,0.5793907642364502,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44970703125,0.7724323272705078,0.4302146136760711,1.9629186391830444,291.44970703125,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.32666015625,291.4497375488281,1.0,0.994355320930481,1.0,1.0,0.0,1.0,-5.37223482131958,5.372211456298828,2.323768057976849e-05,4.157426834106445,1.0,0.0,0.0,408.0107421875,410.0,0.5561875104904175,-0.0,12683.1552734375,1.0,293.1078491210937,293.1344299316406,286.684326171875,286.68194580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1466511785984039,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980860,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.7855429649353027,0.4520396292209625,0.4124635457992553,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493713378906,0.9907182455062866,0.91252601146698,0.8640272617340088,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493713378906,0.9967647194862366,0.9366257190704346,0.6536347270011902,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.8630043268203735,0.6077055931091309,0.5798984169960022,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.7728587985038757,0.4305033683776855,1.9641169309616089,291.44940185546875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3257751464844,291.44940185546875,1.0,0.9952962398529052,1.0,1.0,0.0,1.0,-5.379146575927734,5.379123210906982,2.329752896912396e-05,4.162779808044434,1.0,0.0,0.0,408.0644836425781,410.0,0.172695517539978,-0.0,12723.279296875,1.0,293.107421875,293.13427734375,286.69793701171875,286.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1469285041093826,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
