time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980920,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.7855429649353027,0.4520396292209625,0.4124635457992553,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493713378906,0.9907182455062866,0.91252601146698,0.8640272617340088,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493713378906,0.9967647194862366,0.9366257190704346,0.6536347270011902,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.8630043268203735,0.6077055931091309,0.5798984169960022,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44940185546875,0.7728587985038757,0.4305033683776855,1.9641169309616089,291.44940185546875,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3257751464844,291.44940185546875,1.0,0.9952962398529052,1.0,1.0,0.0,1.0,-5.379146575927734,5.379123210906982,2.329752896912396e-05,4.162779808044434,1.0,0.0,0.0,408.0644836425781,410.0,0.172695517539978,-0.0,12723.279296875,1.0,293.107421875,293.13427734375,286.69793701171875,286.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1469285041093826,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11980980,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7857068181037903,0.4519523382186889,0.4123751223087311,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.9909200072288512,0.9124842286109924,0.8639824986457825,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.9982270002365112,0.9416815638542176,0.6570745706558228,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.8634418249130249,0.6081539392471313,0.5803072452545166,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7732048630714417,0.4307394325733185,1.9651033878326416,291.44842529296875,288.3001403808594,291.4482727050781,286.72491455078125,291.44830322265625,297.324951171875,291.44842529296875,1.0,0.9960669279098512,1.0,1.0,0.0,1.0,-5.384789943695068,5.384766578674316,2.3346436137217097e-05,4.167146682739258,1.0,0.0,0.0,408.1148376464844,410.0,-0.5931887030601501,-0.0,12756.2431640625,1.0,293.1070861816406,293.1341552734375,286.7103576660156,286.7068176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989740490913391,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1471794098615646,0.0,19.360088348388672,1866.0032958984373,0.0,923.1033935546876,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981040,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7857334017753601,0.4519347250461578,0.4123577773571014,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.9909533858299256,0.9124730229377748,0.8639712929725647,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.998477339744568,0.9426177740097046,0.6576732397079468,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8635188937187195,0.6082352995872498,0.5803816914558411,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7732657790184021,0.4307825267314911,1.9652847051620483,291.4481811523437,288.3005065917969,291.4479675292969,286.7272644042969,291.447998046875,297.3247985839844,291.4481811523437,1.0,0.9962072968482972,1.0,1.0,0.0,1.0,-5.3858184814453125,5.3857951164245605,2.3355376470135525e-05,4.167947292327881,1.0,0.0,0.0,408.1285400390625,410.0,-0.753819465637207,-0.0,12762.2119140625,1.0,293.1070251464844,293.1341247558594,286.7110595703125,286.7082214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504402756690979,1.0,0.0,0.0,1.598582457518205e-05,0.5,1.396068819303764e-05,4.505118370056152,2.493062734603882,2.0120556354522705,0.0,0.0,-0.0,0.1478651314973831,0.0,19.360088348388672,1867.812255859375,0.0,520.6134643554688,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981100,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472961425781,0.7857592701911926,0.4518723785877228,0.412301629781723,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.991001546382904,0.912425458431244,0.8639296889305115,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.9990000128746032,0.9456133246421814,0.6593440175056458,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.447265625,0.8637019991874695,0.608487606048584,0.5806174874305725,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472961425781,0.7734041810035706,0.4309159517288208,1.9658684730529783,291.447265625,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.32427978515625,291.4472351074219,1.0,0.9966253638267516,1.0,1.0,0.0,1.0,-5.388708114624023,5.388684749603272,2.338050944672432e-05,4.170198917388916,1.0,0.0,0.0,408.2376708984375,410.0,-1.376781344413757,-0.0,12779.8486328125,1.0,293.1068115234375,293.134033203125,286.7120361328125,286.7107238769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2018448561429977,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.4635719120833535e-08,4.3348493576049805,3.911110877990722,0.4237384796142578,0.0,0.0,-0.0,0.159962922334671,0.0,19.360090255737305,1901.732177734375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981160,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44610595703125,0.7857182025909424,0.4518006145954132,0.4122414886951446,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460754394531,0.9909834861755372,0.912359654903412,0.8638759851455688,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460754394531,0.9990000128746032,0.9486321806907654,0.6606011390686035,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44610595703125,0.8638134598731995,0.6087284684181213,0.5808472633361816,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44610595703125,0.7734791040420532,0.4310432374477386,1.9664461612701416,291.4460754394531,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3238220214844,291.446044921875,1.0,0.9969925880432128,1.0,1.0,0.0,1.0,-5.391064643859863,5.391041278839111,2.3401024009217508e-05,4.172037124633789,1.0,0.0,0.0,408.41162109375,410.0,-2.035483121871948,-0.0,12795.0302734375,1.0,293.1065979003906,293.13397216796875,286.71307373046875,286.7123413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.5787030417132606e-11,4.266180038452148,4.264706134796143,0.0014738766476511,0.0,0.0,-0.0,0.1601209938526153,0.0,19.360090255737305,1895.471923828125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981220,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.7855027914047241,0.4516285359859466,0.4121035635471344,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44293212890625,0.9908164739608764,0.9121733903884888,0.8637263178825378,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44293212890625,0.9990000128746032,0.9547837972640992,0.6620103120803833,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.8638947010040283,0.6091755032539368,0.5812827348709106,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.7735055088996887,0.4312807023525238,1.96756112575531,291.44293212890625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3232116699219,291.44287109375,1.0,0.9975572824478148,1.0,1.0,0.0,1.0,-5.394292831420898,5.3942694664001465,2.342912193853408e-05,4.174550533294678,1.0,0.0,0.0,408.84613037109375,410.0,-3.4214963912963867,-0.0,12817.6630859375,1.0,293.1061706542969,293.1337890625,286.7168273925781,286.7158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.067017939530764e-13,4.265924453735352,4.265914440155029,9.900942131935151e-06,0.0,0.0,-0.0,0.16009621322155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981280,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.7855027914047241,0.4516285359859466,0.4121035635471344,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44293212890625,0.9908164739608764,0.9121733903884888,0.8637263178825378,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44293212890625,0.9990000128746032,0.9547837972640992,0.6620103120803833,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.8638947010040283,0.6091755032539368,0.5812827348709106,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.7735055088996887,0.4312807023525238,1.96756112575531,291.44293212890625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3232116699219,291.44287109375,1.0,0.9975572824478148,1.0,1.0,0.0,1.0,-5.394292831420898,5.3942694664001465,2.342912193853408e-05,4.174550533294678,1.0,0.0,0.0,408.84613037109375,410.0,-3.4214963912963867,-0.0,12817.6630859375,1.0,293.1061706542969,293.1337890625,286.7168273925781,286.7158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.067017939530764e-13,4.265924453735352,4.265914440155029,9.900942131935151e-06,0.0,0.0,-0.0,0.16009621322155,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981340,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.7852343320846558,0.4514200389385223,0.4119350612163543,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.438720703125,0.9905972480773926,0.9119153022766112,0.8635125160217285,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.438720703125,0.9990000128746032,0.9610885977745056,0.6624954342842102,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.8639207482337952,0.609577476978302,0.5816783308982849,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.773489236831665,0.4314994812011719,1.9685990810394287,291.438720703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3231201171875,291.4386291503906,1.0,0.9979260563850404,1.0,1.0,0.0,1.0,-5.396148681640625,5.396125316619873,2.3445185433956794e-05,4.17597246170044,1.0,0.0,0.0,409.2326049804688,410.0,-4.864908695220947,-0.0,12831.953125,1.0,293.1057434082031,293.1336364746094,286.7214660644531,286.7202453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.785915608517826e-06,0.0,0.0,-0.0,0.1600569039583206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981400,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.7852343320846558,0.4514200389385223,0.4119350612163543,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.438720703125,0.9905972480773926,0.9119153022766112,0.8635125160217285,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.438720703125,0.9990000128746032,0.9610885977745056,0.6624954342842102,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4387512207031,0.8639207482337952,0.609577476978302,0.5816783308982849,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43878173828125,0.773489236831665,0.4314994812011719,1.9685990810394287,291.438720703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3231201171875,291.4386291503906,1.0,0.9979260563850404,1.0,1.0,0.0,1.0,-5.396148681640625,5.396125316619873,2.3445185433956794e-05,4.17597246170044,1.0,0.0,0.0,409.2326049804688,410.0,-4.864908695220947,-0.0,12831.953125,1.0,293.1057434082031,293.1336364746094,286.7214660644531,286.7202453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.785915608517826e-06,0.0,0.0,-0.0,0.1600569039583206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981460,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.7850025296211243,0.4511763155460357,0.411731868982315,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334411621094,0.990414261817932,0.911585807800293,0.8632292151451111,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334411621094,0.9990000128746032,0.9674845933914183,0.6627401113510132,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334716796875,0.8639878034591675,0.6099351048469543,0.5820290446281433,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.7735186219215393,0.4317019879817962,1.969547271728516,291.4334411621094,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3232727050781,291.4333190917969,1.0,0.9981747269630432,1.0,1.0,0.0,1.0,-5.397425174713135,5.397401809692383,2.3456143026123755e-05,4.176928043365479,1.0,0.0,0.0,409.4809265136719,410.0,-6.332845687866211,-0.0,12841.625,1.0,293.1053161621094,293.13348388671875,286.72686767578125,286.7254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1600016504526138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981520,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.7850025296211243,0.4511763155460357,0.411731868982315,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334411621094,0.990414261817932,0.911585807800293,0.8632292151451111,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334411621094,0.9990000128746032,0.9674845933914183,0.6627401113510132,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334716796875,0.8639878034591675,0.6099351048469543,0.5820290446281433,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.7735186219215393,0.4317019879817962,1.969547271728516,291.4334411621094,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3232727050781,291.4333190917969,1.0,0.9981747269630432,1.0,1.0,0.0,1.0,-5.397425174713135,5.397401809692383,2.3456143026123755e-05,4.176928043365479,1.0,0.0,0.0,409.4809265136719,410.0,-6.332845687866211,-0.0,12841.625,1.0,293.1053161621094,293.13348388671875,286.72686767578125,286.7254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1600016504526138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981580,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271545410156,0.7847810387611389,0.4508944153785705,0.4114934206008911,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270935058594,0.990241765975952,0.9111809730529784,0.8628748655319214,297.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270935058594,0.9990000128746032,0.973918914794922,0.6629026532173157,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.8640674948692322,0.6102441549301147,0.582333505153656,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271545410156,0.7735680937767029,0.4318849444389343,1.9704031944274905,291.4271240234375,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.3233642578125,291.42694091796875,1.0,0.9983444213867188,1.0,1.0,0.0,1.0,-5.398306846618652,5.3982834815979,2.3463639081455767e-05,4.177570343017578,1.0,0.0,0.0,409.6466674804688,410.0,-7.805281162261963,-0.0,12848.2548828125,1.0,293.1048889160156,293.1333312988281,286.7328491210937,286.7312927246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.159929096698761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981640,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271545410156,0.7847810387611389,0.4508944153785705,0.4114934206008911,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270935058594,0.990241765975952,0.9111809730529784,0.8628748655319214,297.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270935058594,0.9990000128746032,0.973918914794922,0.6629026532173157,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.8640674948692322,0.6102441549301147,0.582333505153656,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271545410156,0.7735680937767029,0.4318849444389343,1.9704031944274905,291.4271240234375,288.32940673828125,291.4246826171875,286.7911376953125,291.4247741699219,297.3233642578125,291.42694091796875,1.0,0.9983444213867188,1.0,1.0,0.0,1.0,-5.398306846618652,5.3982834815979,2.3463639081455767e-05,4.177570343017578,1.0,0.0,0.0,409.6466674804688,410.0,-7.805281162261963,-0.0,12848.2548828125,1.0,293.1048889160156,293.1333312988281,286.7328491210937,286.7312927246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.159929096698761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981700,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4235534667969,0.7846652865409851,0.4507359564304352,0.4113585650920868,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234924316406,0.9901509284973145,0.9109448194503784,0.8626663684844971,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234924316406,0.9990000128746032,0.977143168449402,0.662971019744873,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.8641025424003601,0.6103760600090027,0.5824647545814514,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4235534667969,0.7735921144485474,0.4319665133953094,1.9707874059677124,291.4234924316406,288.3341064453125,291.4208679199219,286.7962341308594,291.4209899902344,297.3233642578125,291.42333984375,1.0,0.9984029531478882,1.0,1.0,0.0,1.0,-5.398597240447998,5.398573875427246,2.3466071070288308e-05,4.177773475646973,1.0,0.0,0.0,409.7101135253906,410.0,-8.507097244262695,-0.0,12850.521484375,1.0,293.1047058105469,293.1332397460937,286.73602294921875,286.7344055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1598851680755615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981760,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.7845434546470642,0.4505666196346283,0.4112141728401184,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.41961669921875,0.9900543689727784,0.9106881022453308,0.8624389171600342,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41961669921875,0.9990000128746032,0.9803683161735536,0.6630392074584961,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.419677734375,0.8641313314437866,0.6104940176010132,0.5825830698013306,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.7736124396324158,0.4320414662361145,1.9711432456970213,291.4196472167969,288.3391418457031,291.41680908203125,286.8011169433594,291.4169311523437,297.3233337402344,291.4194641113281,1.0,0.9984482526779176,1.0,1.0,0.0,1.0,-5.398803234100342,5.39877986907959,2.3467766368412413e-05,4.1779093742370605,1.0,0.0,0.0,409.7672119140625,410.0,-9.197759628295898,-0.0,12852.2412109375,1.0,293.1044921875,293.1331481933594,286.7392883300781,286.7376403808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1598367094993591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981820,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41119384765625,0.7842769622802734,0.4501947462558746,0.4108965396881103,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111022949219,0.9898398518562316,0.910114288330078,0.8619284629821777,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111022949219,0.9990000128746032,0.9868158102035522,0.6631852388381958,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111328125,0.8641661405563354,0.6106892824172974,0.5827820301055908,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41119384765625,0.7736373543739319,0.4321701824665069,1.971765160560608,291.4111022949219,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.3231201171875,291.4109191894531,1.0,0.9985023736953736,1.0,1.0,0.0,1.0,-5.398971080780029,5.398947715759277,2.346901783312205e-05,4.177990436553955,1.0,0.0,0.0,409.8699340820313,410.0,-10.626238822937012,-0.0,12854.162109375,1.0,293.10406494140625,293.13299560546875,286.7460327148437,286.7442932128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1597257703542709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981880,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41119384765625,0.7842769622802734,0.4501947462558746,0.4108965396881103,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111022949219,0.9898398518562316,0.910114288330078,0.8619284629821777,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111022949219,0.9990000128746032,0.9868158102035522,0.6631852388381958,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4111328125,0.8641661405563354,0.6106892824172974,0.5827820301055908,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41119384765625,0.7736373543739319,0.4321701824665069,1.971765160560608,291.4111022949219,288.3502502441406,291.4078674316406,286.8100891113281,291.4079895019531,297.3231201171875,291.4109191894531,1.0,0.9985023736953736,1.0,1.0,0.0,1.0,-5.398971080780029,5.398947715759277,2.346901783312205e-05,4.177990436553955,1.0,0.0,0.0,409.8699340820313,410.0,-10.626238822937012,-0.0,12854.162109375,1.0,293.10406494140625,293.13299560546875,286.7460327148437,286.7442932128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1597257703542709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11981940,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.7841008305549622,0.4499503374099731,0.4106875658035278,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40545654296875,0.9896960854530334,0.9097325205802916,0.8615878224372864,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40545654296875,0.9990000128746032,0.9906796216964722,0.6632834076881409,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8641710877418518,0.6107814311981201,0.5828782916069031,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.7736402153968811,0.4322332441806793,1.972078561782837,291.4054870605469,288.3575744628906,291.4019775390625,286.8150329589844,291.402099609375,297.3228759765625,291.4052734375,1.0,0.9985133409500122,1.0,1.0,0.0,1.0,-5.398921012878418,5.398897647857666,2.346845212741755e-05,4.177920818328857,1.0,0.0,0.0,409.9274291992188,410.0,-11.51524257659912,-0.0,12854.404296875,1.0,293.10382080078125,293.1329040527344,286.7501220703125,286.7483825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1596500277519226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11982000,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015808105469,0.7839751839637756,0.4497773349285126,0.4105395972728729,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4014892578125,0.9895927309989928,0.9094608426094056,0.8613450527191162,297.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4014892578125,0.9990000128746032,0.9932517409324646,0.6633551120758057,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015197753906,0.8641664981842041,0.6108313798904419,0.5829319953918457,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4015808105469,0.7736358046531677,0.4322684109210968,1.972258448600769,291.4014892578125,288.3627014160156,291.3977966308594,286.818115234375,291.39794921875,297.3226928710937,291.4012756347656,1.0,0.9985111355781556,1.0,1.0,0.0,1.0,-5.398818016052246,5.398794651031494,2.3467469873139635e-05,4.177820205688477,1.0,0.0,0.0,409.96484375,410.0,-12.107032775878906,-0.0,12854.1552734375,1.0,293.1036376953125,293.1328430175781,286.7528991699219,286.7511291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.159595251083374,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11982060,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3908386230469,0.7836320400238037,0.4493107199668884,0.4101403355598449,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907470703125,0.9893077611923218,0.908724009990692,0.8606856465339661,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907470703125,0.9990000128746032,0.9996505975723268,0.6635589003562927,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39080810546875,0.8641272187232971,0.6109178066253662,0.5830312967300415,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.7736015915870667,0.4323322474956512,1.9726066589355469,291.3907470703125,288.3765563964844,291.3866577148437,286.8251647949219,291.38677978515625,297.322021484375,291.3905029296875,1.0,0.9984737634658812,1.0,1.0,0.0,1.0,-5.398326873779297,5.398303508758545,2.346297515032348e-05,4.177387237548828,1.0,0.0,0.0,410.0574035644531,410.0,-13.618169784545898,-0.0,12852.171875,1.0,293.10321044921875,293.1326599121094,286.7597961425781,286.7580261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1594434231519699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11982120,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3908386230469,0.7836320400238037,0.4493107199668884,0.4101403355598449,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907470703125,0.9893077611923218,0.908724009990692,0.8606856465339661,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907470703125,0.9990000128746032,0.9996505975723268,0.6635589003562927,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39080810546875,0.8641272187232971,0.6109178066253662,0.5830312967300415,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.390869140625,0.7736015915870667,0.4323322474956512,1.9726066589355469,291.3907470703125,288.3765563964844,291.3866577148437,286.8251647949219,291.38677978515625,297.322021484375,291.3905029296875,1.0,0.9984737634658812,1.0,1.0,0.0,1.0,-5.398326873779297,5.398303508758545,2.346297515032348e-05,4.177387237548828,1.0,0.0,0.0,410.0574035644531,410.0,-13.618169784545898,-0.0,12852.171875,1.0,293.10321044921875,293.1326599121094,286.7597961425781,286.7580261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1594434231519699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11982180,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3810119628906,0.7833157181739807,0.4488862156867981,0.4097770750522613,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38092041015625,0.9890426397323608,0.9080508947372437,0.860082745552063,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808898925781,0.9990000128746032,1.0,0.6637545228004456,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809509277344,0.8640684485435486,0.610956072807312,0.5830838084220886,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38104248046875,0.7735511064529419,0.4323638081550598,1.972806930541992,291.38092041015625,288.3893127441406,291.3763732910156,286.830322265625,291.37652587890625,297.3213195800781,291.3806457519531,1.0,0.9984142184257508,1.0,1.0,0.0,1.0,-5.397702217102051,5.397678852081299,2.345735629205592e-05,4.176858425140381,1.0,0.0,0.0,410.1357727050781,410.0,-15.029670715332031,-0.0,12849.287109375,1.0,293.1028747558594,293.1325378417969,286.7655944824219,286.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1593014895915985,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982240,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.37908935546875,0.78325355052948,0.4488034844398498,0.4097063243389129,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.9889902472496032,0.907919466495514,0.8599650263786316,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37896728515625,0.9990000128746032,1.0,0.6637939810752869,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.864054262638092,0.6109588146209717,0.5830895900726318,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791198730469,0.7735388875007629,0.4323667883872986,1.972832083702088,291.3789978027344,288.39178466796875,291.3743591308594,286.8312072753906,291.37451171875,297.3211669921875,291.37872314453125,1.0,0.9983997344970704,1.0,1.0,0.0,1.0,-5.397559642791748,5.397536277770996,2.345608481846284e-05,4.1767401695251465,1.0,0.0,0.0,410.1505126953125,410.0,-15.295329093933104,-0.0,12848.6005859375,1.0,293.102783203125,293.13250732421875,286.7781066894531,286.7709350585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,5.484581834025448e-06,4.488059997558594,2.690032482147217,1.798027515411377,0.0,0.0,-0.0,0.1583255678415298,0.0,19.360090255737305,1874.227783203125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982300,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3727722167969,0.783047080039978,0.4485305845737457,0.409472793340683,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3726501464844,0.9888156056404114,0.9074854850769044,0.8595760464668274,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3726501464844,0.9990000128746032,1.0,0.6639275550842285,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3727111816406,0.8640013933181763,0.6109579205513,0.5830994844436646,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3727722167969,0.7734933495521545,0.4323699176311493,1.9728853702545168,291.3726806640625,288.3999328613281,291.3677978515625,286.8338623046875,291.3679504394531,297.3206481933594,291.37237548828125,1.0,0.9983456134796144,1.0,1.0,0.0,1.0,-5.397046089172363,5.397022724151611,2.345150824112352e-05,4.176316261291504,1.0,0.0,0.0,410.19818115234375,410.0,-16.12851905822754,-0.0,12846.0732421875,1.0,293.1025695800781,293.1324462890625,286.8011474609375,286.79205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.597344089532271e-05,4.509376049041748,2.440734624862671,2.068641662597656,0.0,0.0,-0.0,0.14840729534626,0.0,19.360088348388672,1866.1153564453125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982360,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661804199219,0.7828284502029419,0.4482442140579223,0.4092277288436889,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3660583496094,0.9886297583580016,0.9070295095443726,0.8591670989990234,297.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36602783203125,0.9990000128746032,1.0,0.664072573184967,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.8639369010925293,0.6109421253204346,0.5830958485603333,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661804199219,0.7734376788139343,0.4323630034923553,1.9728962182998653,291.3660583496094,288.4084167480469,291.3609619140625,286.83624267578125,291.3611145019531,297.320068359375,291.3657531738281,1.0,0.9982795119285583,1.0,1.0,0.0,1.0,-5.396440982818604,5.396417140960693,2.344613676541485e-05,4.175821304321289,1.0,0.0,0.0,410.2467651367188,410.0,-16.9467830657959,-0.0,12843.025390625,1.0,293.1023864746094,293.1323547363281,286.8135986328125,286.80670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985811842256226e-05,4.509645462036133,2.4373762607574463,2.0722692012786865,0.0,0.0,-0.0,0.1485001146793365,0.0,19.360088348388672,1866.0067138671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982420,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520812988281,0.7823538780212402,0.4476303458213806,0.4087021648883819,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519592285156,0.9882234930992126,0.9060506820678712,0.8582884669303894,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519592285156,0.9990000128746032,1.0,0.6643980145454407,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520202636719,0.8637726306915283,0.6108651757240295,0.5830475091934204,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.773294985294342,0.4323180317878723,1.972785711288452,291.3519897460937,288.4264831542969,291.3464050292969,286.8402709960937,291.3465881347656,297.3187255859375,291.35162353515625,1.0,0.9981104135513306,1.0,1.0,0.0,1.0,-5.394947528839111,5.394924163818359,2.343294363527093e-05,4.1746134757995605,1.0,0.0,0.0,410.3468322753906,410.0,-18.56233596801757,-0.0,12835.326171875,1.0,293.1019592285156,293.1322021484375,286.8283386230469,286.8247375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1486729085445404,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982480,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520812988281,0.7823538780212402,0.4476303458213806,0.4087021648883819,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519592285156,0.9882234930992126,0.9060506820678712,0.8582884669303894,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519592285156,0.9990000128746032,1.0,0.6643980145454407,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520202636719,0.8637726306915283,0.6108651757240295,0.5830475091934204,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35211181640625,0.773294985294342,0.4323180317878723,1.972785711288452,291.3519897460937,288.4264831542969,291.3464050292969,286.8402709960937,291.3465881347656,297.3187255859375,291.35162353515625,1.0,0.9981104135513306,1.0,1.0,0.0,1.0,-5.394947528839111,5.394924163818359,2.343294363527093e-05,4.1746134757995605,1.0,0.0,0.0,410.3468322753906,410.0,-18.56233596801757,-0.0,12835.326171875,1.0,293.1019592285156,293.1322021484375,286.8283386230469,286.8247375488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1486729085445404,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982540,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368530273437,0.7818281650543213,0.4469601809978485,0.4081280827522278,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.9877693057060242,0.9049806594848632,0.8573271632194519,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.9990000128746032,1.0,0.6647719740867615,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.863559901714325,0.6107261180877686,0.5829429030418396,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.773108959197998,0.4322296679019928,1.9724907875061035,291.33673095703125,288.4459533691406,291.3306884765625,286.8432922363281,291.33087158203125,297.31707763671875,291.3363647460937,1.0,0.9978904128074646,1.0,1.0,0.0,1.0,-5.393064022064209,5.393040657043457,2.3416370822815225e-05,4.173105239868164,1.0,0.0,0.0,410.4507751464844,410.0,-20.16789436340332,-0.0,12825.4150390625,1.0,293.1015319824219,293.1320495605469,286.8365478515625,286.83453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1486891806125641,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982600,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368530273437,0.7818281650543213,0.4469601809978485,0.4081280827522278,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.9877693057060242,0.9049806594848632,0.8573271632194519,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.9990000128746032,1.0,0.6647719740867615,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.863559901714325,0.6107261180877686,0.5829429030418396,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.773108959197998,0.4322296679019928,1.9724907875061035,291.33673095703125,288.4459533691406,291.3306884765625,286.8432922363281,291.33087158203125,297.31707763671875,291.3363647460937,1.0,0.9978904128074646,1.0,1.0,0.0,1.0,-5.393064022064209,5.393040657043457,2.3416370822815225e-05,4.173105239868164,1.0,0.0,0.0,410.4507751464844,410.0,-20.16789436340332,-0.0,12825.4150390625,1.0,293.1015319824219,293.1320495605469,286.8365478515625,286.83453369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1486891806125641,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982660,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.7812489867210388,0.4462310671806335,0.407503217458725,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203125,0.9872646331787108,0.903815746307373,0.8562796711921692,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203125,0.9990000128746032,1.0,0.6651967167854309,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204040527344,0.8632966876029968,0.6105223298072815,0.5827796459197998,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.7728772163391113,0.4320951700210571,1.9719996452331543,291.3203430175781,288.4668884277344,291.3138122558594,286.8452453613281,291.31402587890625,297.315185546875,291.3199462890625,1.0,0.9976166486740112,1.0,1.0,0.0,1.0,-5.390769481658936,5.390746116638184,2.339623642910737e-05,4.171279430389404,1.0,0.0,0.0,410.5585632324219,410.0,-21.760974884033203,-0.0,12813.1728515625,1.0,293.1011047363281,293.1318664550781,286.84130859375,286.8401794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1486188620328903,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982720,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.7812489867210388,0.4462310671806335,0.407503217458725,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203125,0.9872646331787108,0.903815746307373,0.8562796711921692,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203125,0.9990000128746032,1.0,0.6651967167854309,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204040527344,0.8632966876029968,0.6105223298072815,0.5827796459197998,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.7728772163391113,0.4320951700210571,1.9719996452331543,291.3203430175781,288.4668884277344,291.3138122558594,286.8452453613281,291.31402587890625,297.315185546875,291.3199462890625,1.0,0.9976166486740112,1.0,1.0,0.0,1.0,-5.390769481658936,5.390746116638184,2.339623642910737e-05,4.171279430389404,1.0,0.0,0.0,410.5585632324219,410.0,-21.760974884033203,-0.0,12813.1728515625,1.0,293.1011047363281,293.1318664550781,286.84130859375,286.8401794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1486188620328903,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982780,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.7806119918823242,0.445437878370285,0.4068230986595154,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.302734375,0.9867045879364014,0.9025481939315796,0.8551388382911682,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.302734375,0.9990000128746032,1.0,0.6656763553619385,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.862978994846344,0.6102485656738281,0.5825528502464294,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.7725954651832581,0.431909829378128,1.9712915420532229,291.3027648925781,288.4892578125,291.2957763671875,286.8461608886719,291.2959899902344,297.3130187988281,291.3023376464844,1.0,0.997283697128296,1.0,1.0,0.0,1.0,-5.3880228996276855,5.387999534606934,2.337219666515012e-05,4.169105052947998,1.0,0.0,0.0,410.670166015625,410.0,-23.3055477142334,-0.0,12798.3720703125,1.0,293.1006774902344,293.1317138671875,286.8439636230469,286.8432922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1484888643026352,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982840,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.7806119918823242,0.445437878370285,0.4068230986595154,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.302734375,0.9867045879364014,0.9025481939315796,0.8551388382911682,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.302734375,0.9990000128746032,1.0,0.6656763553619385,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.862978994846344,0.6102485656738281,0.5825528502464294,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.7725954651832581,0.431909829378128,1.9712915420532229,291.3027648925781,288.4892578125,291.2957763671875,286.8461608886719,291.2959899902344,297.3130187988281,291.3023376464844,1.0,0.997283697128296,1.0,1.0,0.0,1.0,-5.3880228996276855,5.387999534606934,2.337219666515012e-05,4.169105052947998,1.0,0.0,0.0,410.670166015625,410.0,-23.3055477142334,-0.0,12798.3720703125,1.0,293.1006774902344,293.1317138671875,286.8439636230469,286.8432922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1484888643026352,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
