time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982900,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936706542969,0.7802724242210388,0.4450179040431976,0.4064628481864929,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.9864041209220886,0.9018770456314088,0.8545345067977905,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.9990000128746032,1.0,0.6659360527992249,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.8628004193305969,0.61008620262146,0.5824163556098938,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936706542969,0.7724363207817078,0.4317983984947204,1.9708573818206787,291.29351806640625,288.5009765625,291.28631591796875,286.8462219238281,291.2865295410156,297.31182861328125,291.2930908203125,1.0,0.9970954656600952,1.0,1.0,0.0,1.0,-5.386483669281006,5.386460304260254,2.3358743419521488e-05,4.1678900718688965,1.0,0.0,0.0,410.7272338867188,410.0,-24.09490776062012,-0.0,12790.033203125,1.0,293.1004638671875,293.13165283203125,286.8446960449219,286.84423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1484070122241974,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11982960,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.7799190282821655,0.4445825219154358,0.4060893356800079,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.9860900044441224,0.9011812806129456,0.8539078235626221,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.9990000128746032,1.0,0.6662089228630066,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.8626089692115784,0.6099071502685547,0.5822647213935852,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.7722651362419128,0.4316745102405548,1.970370173454285,291.28399658203125,288.5130920410156,291.27655029296875,286.8460388183594,291.2767639160156,297.3105773925781,291.2835388183594,1.0,0.9968929290771484,1.0,1.0,0.0,1.0,-5.384835243225098,5.384811878204346,2.3344347937381823e-05,4.166590213775635,1.0,0.0,0.0,410.78515625,410.0,-24.88069534301757,-0.0,12781.0771484375,1.0,293.1002502441406,293.1315612792969,286.8451232910156,286.8448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1483153104782104,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11983020,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7791687250137329,0.4436632394790649,0.4053004682064056,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.9854184985160828,0.8997126221656799,0.8525844812393188,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.9990000128746032,1.0,0.6667960286140442,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.8621854186058044,0.6094967722892761,0.5819140076637268,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.7718846797943115,0.4313872158527374,1.969226956367493,291.2640380859375,288.53839111328125,291.2561340332031,286.8448181152344,291.25634765625,297.3078918457031,291.2635498046875,1.0,0.9964425563812256,1.0,1.0,0.0,1.0,-5.381192207336426,5.381168842315674,2.3312572011491284e-05,4.163723945617676,1.0,0.0,0.0,410.9035949707031,410.0,-26.481107711791992,-0.0,12761.2138671875,1.0,293.099853515625,293.13140869140625,286.8450927734375,286.8450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1481027156114578,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11983080,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7791687250137329,0.4436632394790649,0.4053004682064056,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.9854184985160828,0.8997126221656799,0.8525844812393188,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.9990000128746032,1.0,0.6667960286140442,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640991210937,0.8621854186058044,0.6094967722892761,0.5819140076637268,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26422119140625,0.7718846797943115,0.4313872158527374,1.969226956367493,291.2640380859375,288.53839111328125,291.2561340332031,286.8448181152344,291.25634765625,297.3078918457031,291.2635498046875,1.0,0.9964425563812256,1.0,1.0,0.0,1.0,-5.381192207336426,5.381168842315674,2.3312572011491284e-05,4.163723945617676,1.0,0.0,0.0,410.9035949707031,410.0,-26.481107711791992,-0.0,12761.2138671875,1.0,293.099853515625,293.13140869140625,286.8450927734375,286.8450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1481027156114578,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11983140,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499694824219,0.7786267399787903,0.4430025815963745,0.4047333896160126,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9849296808242798,0.8986575603485107,0.8516333699226379,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.9990000128746032,1.0,0.6672254800796509,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2498779296875,0.8618679046630859,0.6091794967651367,0.5816408395767212,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.7715980410575867,0.4311627149581909,1.968325018882752,291.24981689453125,288.55645751953125,291.2415466308594,286.8433837890625,291.2417907714844,297.305908203125,291.24932861328125,1.0,0.9961029887199402,1.0,1.0,0.0,1.0,-5.37846040725708,5.378437042236328,2.3288774173124693e-05,4.161577701568604,1.0,0.0,0.0,410.9860229492188,410.0,-27.59233283996582,-0.0,12746.27734375,1.0,293.0995483398437,293.1312866210937,286.84442138671875,286.8446350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.14793761074543,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11983200,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.7783609628677368,0.4426796436309814,0.4044561684131622,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24285888671875,0.9846887588500975,0.8981419801712036,0.8511685132980347,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24285888671875,0.9990000128746032,1.0,0.6674378514289856,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.8617085218429565,0.6090173125267029,0.5815006494522095,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.7714536190032959,0.431047111749649,1.9678581953048704,291.2428894042969,288.5652160644531,291.2344970703125,286.842529296875,291.2347412109375,297.3049011230469,291.2424011230469,1.0,0.9959319233894348,1.0,1.0,0.0,1.0,-5.377089023590088,5.377065658569336,2.327683432667982e-05,4.160501480102539,1.0,0.0,0.0,411.0254821777344,410.0,-28.120635986328125,-0.0,12738.763671875,1.0,293.09942626953125,293.1312255859375,286.8439025878906,286.8442077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1478531807661056,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11983260,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.7774979472160339,0.4416340291500091,0.4035584330558777,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205810546875,0.9839015603065492,0.8964732885360718,0.8496636152267456,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9990000128746032,1.0,0.668132483959198,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.8611806631088257,0.6084717512130737,0.5810273885726929,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.7709737420082092,0.4306555688381195,1.9662697315216064,291.2205810546875,288.593505859375,291.211669921875,286.8391418457031,291.2119445800781,297.3016967773437,291.2200622558594,1.0,0.9953629374504088,1.0,1.0,0.0,1.0,-5.37253999710083,5.372516632080078,2.323726948816329e-05,4.1569342613220215,1.0,0.0,0.0,411.1506958007813,410.0,-29.80520820617676,-0.0,12713.8193359375,1.0,293.0989990234375,293.1310729980469,286.8416442871094,286.8422241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.147568941116333,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11983320,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.7774979472160339,0.4416340291500091,0.4035584330558777,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205810546875,0.9839015603065492,0.8964732885360718,0.8496636152267456,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9990000128746032,1.0,0.668132483959198,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.8611806631088257,0.6084717512130737,0.5810273885726929,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.7709737420082092,0.4306555688381195,1.9662697315216064,291.2205810546875,288.593505859375,291.211669921875,286.8391418457031,291.2119445800781,297.3016967773437,291.2200622558594,1.0,0.9953629374504088,1.0,1.0,0.0,1.0,-5.37253999710083,5.372516632080078,2.323726948816329e-05,4.1569342613220215,1.0,0.0,0.0,411.1506958007813,410.0,-29.80520820617676,-0.0,12713.8193359375,1.0,293.0989990234375,293.1310729980469,286.8416442871094,286.8422241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.147568941116333,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11983380,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.776722252368927,0.4406983256340027,0.4027548134326935,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.9831872582435608,0.8949809670448303,0.8483172059059143,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.9990000128746032,1.0,0.6687641739845276,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.8606914281845093,0.6079545021057129,0.5805764198303223,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.7705264687538147,0.4302802979946136,1.9647376537323,291.2008056640625,288.6185607910156,291.19146728515625,286.83544921875,291.1917419433594,297.2987976074219,291.20025634765625,1.0,0.9948323369026184,1.0,1.0,0.0,1.0,-5.36831521987915,5.368291854858398,2.3200567738967948e-05,4.153625011444092,1.0,0.0,0.0,411.25921630859375,410.0,-31.21874618530273,-0.0,12690.61328125,1.0,293.0986328125,293.1309509277344,286.8388671875,286.83966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600853443145752,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1472996920347213,0.0,19.360088348388672,1866.0032958984373,0.0,933.5626831054688,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11983440,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.7765751481056213,0.4405210614204407,0.4026025831699371,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1970520019531,0.9830511212348938,0.8946983218193054,0.8480621576309204,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.197021484375,0.9990000128746032,1.0,0.6688844561576843,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.8605977296829224,0.6078547239303589,0.5804892778396606,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.7704406380653381,0.4302076399326324,1.96444034576416,291.19708251953125,288.62335205078125,291.1876220703125,286.8346862792969,291.1879272460937,297.2982177734375,291.1965026855469,1.0,0.9947304725646972,1.0,1.0,0.0,1.0,-5.367504596710205,5.367481708526611,2.319353370694444e-05,4.152990341186523,1.0,0.0,0.0,411.279541015625,410.0,-31.481952667236328,-0.0,12686.162109375,1.0,293.0985717773437,293.13092041015625,286.83868408203125,286.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071071982383728,1.0,0.0,0.0,1.598582457518205e-05,0.5,1.3960689102532342e-05,4.505118370056152,2.493062734603882,2.0120556354522705,0.0,0.0,-0.0,0.1477561444044113,0.0,19.360088348388672,1867.812255859375,0.0,529.2109985351562,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11983500,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.776095449924469,0.4399436414241791,0.4021066427230835,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.982605516910553,0.8937779068946838,0.8472315669059753,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.9990000128746032,1.0,0.669278085231781,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.8602895140647888,0.6075240969657898,0.5802001953125,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.7701577544212341,0.4299660325050354,1.963450312614441,291.18487548828125,288.6388244628906,291.1751403808594,286.83203125,291.1754455566406,297.2964172363281,291.1842956542969,1.0,0.9943944215774536,1.0,1.0,0.0,1.0,-5.364835739135742,5.36481237411499,2.3170372514869086e-05,4.150901794433594,1.0,0.0,0.0,411.3450622558594,410.0,-32.42046356201172,-0.0,12671.494140625,1.0,293.0983581542969,293.1308288574219,286.83837890625,286.8387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.207850381731987,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.4635719120833535e-08,4.3348493576049805,3.911110877990722,0.4237384796142578,0.0,0.0,-0.0,0.1559966504573822,0.0,19.360090255737305,1901.732177734375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11983560,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.7756003141403198,0.4393486976623535,0.4015957117080688,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.9821431636810304,0.8928300142288208,0.8463761806488037,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.9990000128746032,1.0,0.6696865558624268,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.8599671721458435,0.6071748733520508,0.5798945426940918,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.7698610424995422,0.429709643125534,1.9623974561691284,291.1723327636719,288.6546936035156,291.162353515625,286.8290710449219,291.1626281738281,297.2945251464844,291.1717529296875,1.0,0.9940419793128968,1.0,1.0,0.0,1.0,-5.362040519714356,5.362017631530762,2.314613993803505e-05,4.148715972900391,1.0,0.0,0.0,411.4116516113281,410.0,-33.33380126953125,-0.0,12656.1298828125,1.0,293.09814453125,293.1307678222656,286.8381042480469,286.8383483886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.6477485055040895e-11,4.266183853149414,4.264688014984131,0.0014960604021325,0.0,0.0,-0.0,0.1558679938316345,0.0,19.360090255737305,1895.472412109375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11983620,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.7750743627548218,0.438717782497406,0.4010539352893829,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.9816492199897766,0.8918255567550659,0.8454697132110596,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.9990000128746032,1.0,0.6701231002807617,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.8596201539039612,0.6067946553230286,0.5795617699623108,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.7695409655570984,0.4294301271438598,1.961247205734253,291.1591186523437,288.6714172363281,291.1488647460937,286.8257751464844,291.149169921875,297.2924194335937,291.15850830078125,1.0,0.9936619400978088,1.0,1.0,0.0,1.0,-5.359030246734619,5.359007358551025,2.3120059267967008e-05,4.146363258361816,1.0,0.0,0.0,411.4815368652344,410.0,-34.25575256347656,-0.0,12639.5810546875,1.0,293.0979309082031,293.13067626953125,286.8375549316406,286.8378601074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,5.090611634485376e-13,4.265925407409668,4.265909194946289,1.6432508346042596e-05,0.0,0.0,-0.0,0.1556185334920883,0.0,19.360090255737305,1895.437255859375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11983680,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.7745620012283325,0.4381042718887329,0.4005272388458252,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.98116534948349,0.8908495903015137,0.844589114189148,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.9990000128746032,1.0,0.6705511212348938,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.8592771887779236,0.6064143776893616,0.5792289972305298,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.7692246437072754,0.4291511476039886,1.960097432136536,291.1463623046875,288.6875915527344,291.13580322265625,286.8223876953125,291.1361389160156,297.29022216796875,291.1457214355469,1.0,0.9932866096496582,1.0,1.0,0.0,1.0,-5.356059551239014,5.35603666305542,2.309434421476908e-05,4.14404296875,1.0,0.0,0.0,411.5491333007813,410.0,-35.1162109375,-0.0,12623.25390625,1.0,293.0977478027344,293.1305847167969,286.8368835449219,286.8372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0820750682517e-13,4.265924453735352,4.265914440155029,9.949545528797898e-06,0.0,0.0,-0.0,0.1553761810064315,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11983740,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.7734565138816833,0.4367849826812744,0.3993942439556122,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.9801122546195984,0.8887536525726318,0.8426972031593323,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.9990000128746032,1.0,0.6714835166931152,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.8585211038589478,0.6055648326873779,0.5784830451011658,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.768527626991272,0.4285282790660858,1.957524418830872,291.1191101074219,288.7220458984375,291.1080322265625,286.8145446777344,291.1083679199219,297.2852478027344,291.1184387207031,1.0,0.9924606084823608,1.0,1.0,0.0,1.0,-5.349530220031738,5.3495073318481445,2.3037891878630035e-05,4.138948440551758,1.0,0.0,0.0,411.6936950683594,410.0,-36.87594604492188,-0.0,12587.3857421875,1.0,293.0973205566406,293.13043212890625,286.8350524902344,286.8356018066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313826535760535e-13,4.265924453735352,4.265914440155029,9.785916518012527e-06,0.0,0.0,-0.0,0.1548563092947006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11983800,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.7734565138816833,0.4367849826812744,0.3993942439556122,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.9801122546195984,0.8887536525726318,0.8426972031593323,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.9990000128746032,1.0,0.6714835166931152,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.8585211038589478,0.6055648326873779,0.5784830451011658,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.768527626991272,0.4285282790660858,1.957524418830872,291.1191101074219,288.7220458984375,291.1080322265625,286.8145446777344,291.1083679199219,297.2852478027344,291.1184387207031,1.0,0.9924606084823608,1.0,1.0,0.0,1.0,-5.349530220031738,5.3495073318481445,2.3037891878630035e-05,4.138948440551758,1.0,0.0,0.0,411.6936950683594,410.0,-36.87594604492188,-0.0,12587.3857421875,1.0,293.0973205566406,293.13043212890625,286.8350524902344,286.8356018066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313826535760535e-13,4.265924453735352,4.265914440155029,9.785916518012527e-06,0.0,0.0,-0.0,0.1548563092947006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11983860,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.7722851634025574,0.4353913366794586,0.3981966376304626,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.9789826273918152,0.8865417242050171,0.8406994342803955,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.9990000128746032,1.0,0.6724814772605896,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.8577014207839966,0.6046305298805237,0.5776585936546326,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.7677698731422424,0.4278393983840942,1.954667329788208,291.0906066894531,288.758056640625,291.0790100097656,286.8055419921875,291.079345703125,297.2799377441406,291.08990478515625,1.0,0.991561472415924,1.0,1.0,0.0,1.0,-5.34243631362915,5.342413425445557,2.297667015227489e-05,4.133420467376709,1.0,0.0,0.0,411.8430786132813,410.0,-38.63323211669922,-0.0,12548.4365234375,1.0,293.0968933105469,293.1302490234375,286.83258056640625,286.83331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543083786964416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11983920,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.7722851634025574,0.4353913366794586,0.3981966376304626,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.9789826273918152,0.8865417242050171,0.8406994342803955,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.9990000128746032,1.0,0.6724814772605896,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.8577014207839966,0.6046305298805237,0.5776585936546326,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.7677698731422424,0.4278393983840942,1.954667329788208,291.0906066894531,288.758056640625,291.0790100097656,286.8055419921875,291.079345703125,297.2799377441406,291.08990478515625,1.0,0.991561472415924,1.0,1.0,0.0,1.0,-5.34243631362915,5.342413425445557,2.297667015227489e-05,4.133420467376709,1.0,0.0,0.0,411.8430786132813,410.0,-38.63323211669922,-0.0,12548.4365234375,1.0,293.0968933105469,293.1302490234375,286.83258056640625,286.83331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543083786964416,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11983980,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.7710495591163635,0.4339227378368377,0.3969339430332184,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.9777754545211792,0.8842120170593262,0.8385942578315735,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.9990000128746032,1.0,0.6735414266586304,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.8568213582038879,0.6036136150360107,0.5767583250999451,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.7669524550437927,0.4270837604999542,1.951521635055542,291.0608215332031,288.7956237792969,291.0486755371094,286.79541015625,291.0490417480469,297.2743835449219,291.0600891113281,1.0,0.99058735370636,1.0,1.0,0.0,1.0,-5.334770202636719,5.334747314453125,2.291063174197916e-05,4.12745475769043,1.0,0.0,0.0,411.9948425292969,410.0,-40.387237548828125,-0.0,12506.3564453125,1.0,293.0964660644531,293.1300964355469,286.8293762207031,286.8302917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1537319123744964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11984040,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.7710495591163635,0.4339227378368377,0.3969339430332184,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.9777754545211792,0.8842120170593262,0.8385942578315735,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.9990000128746032,1.0,0.6735414266586304,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.8568213582038879,0.6036136150360107,0.5767583250999451,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.7669524550437927,0.4270837604999542,1.951521635055542,291.0608215332031,288.7956237792969,291.0486755371094,286.79541015625,291.0490417480469,297.2743835449219,291.0600891113281,1.0,0.99058735370636,1.0,1.0,0.0,1.0,-5.334770202636719,5.334747314453125,2.291063174197916e-05,4.12745475769043,1.0,0.0,0.0,411.9948425292969,410.0,-40.387237548828125,-0.0,12506.3564453125,1.0,293.0964660644531,293.1300964355469,286.8293762207031,286.8302917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1537319123744964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11984100,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.7704048156738281,0.4331565499305725,0.3962748944759369,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.9771391153335572,0.8829969167709351,0.8374958634376526,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.9990000128746032,1.0,0.674096941947937,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.8563563227653503,0.6030706763267517,0.5762765407562256,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.766518771648407,0.4266775846481323,1.9498262405395508,291.0454406738281,288.8150329589844,291.0330505371094,286.7898864746094,291.03338623046875,297.27154541015625,291.044677734375,1.0,0.990068256855011,1.0,1.0,0.0,1.0,-5.330692768096924,5.33066987991333,2.28755652642576e-05,4.124285697937012,1.0,0.0,0.0,412.0712890625,410.0,-41.23063659667969,-0.0,12483.9833984375,1.0,293.09625244140625,293.1300048828125,286.82745361328125,286.8284606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534316688776016,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11984160,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.769743800163269,0.4323708713054657,0.3955989181995392,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.976482093334198,0.8817508220672607,0.8363691568374634,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9990000128746032,1.0,0.6746678948402405,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8558763265609741,0.6025067567825317,0.5757756233215332,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7660700678825378,0.4262540638446808,1.948055863380432,291.0297241210937,288.8348083496094,291.01708984375,286.7840881347656,291.0174255371094,297.2686462402344,291.0289611816406,1.0,0.9895294904708862,1.0,1.0,0.0,1.0,-5.326466083526611,5.326443195343018,2.283924914081581e-05,4.121002674102783,1.0,0.0,0.0,412.14794921875,410.0,-42.0542106628418,-0.0,12460.7958984375,1.0,293.0960388183594,293.1299133300781,286.8253173828125,286.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531243026256561,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11984220,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.7683749198913574,0.4307425320148468,0.394197404384613,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.9751063585281372,0.879167914390564,0.8340328931808472,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.9990000128746032,1.0,0.6758541464805603,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8548732399940491,0.6013174653053284,0.5747177004814148,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.7651289701461792,0.4253560602664947,1.944294691085816,290.99737548828125,288.8756103515625,290.98419189453125,286.7716064453125,290.98455810546875,297.2626647949219,290.99658203125,1.0,0.9883942008018494,1.0,1.0,0.0,1.0,-5.317573070526123,5.317550182342529,2.276296800118871e-05,4.114102840423584,1.0,0.0,0.0,412.30181884765625,410.0,-43.75656127929688,-0.0,12412.048828125,1.0,293.0956115722656,293.1297607421875,286.8204650878906,286.8218078613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524883210659027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11984280,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.7683749198913574,0.4307425320148468,0.394197404384613,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.9751063585281372,0.879167914390564,0.8340328931808472,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.997314453125,0.9990000128746032,1.0,0.6758541464805603,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8548732399940491,0.6013174653053284,0.5747177004814148,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.7651289701461792,0.4253560602664947,1.944294691085816,290.99737548828125,288.8756103515625,290.98419189453125,286.7716064453125,290.98455810546875,297.2626647949219,290.99658203125,1.0,0.9883942008018494,1.0,1.0,0.0,1.0,-5.317573070526123,5.317550182342529,2.276296800118871e-05,4.114102840423584,1.0,0.0,0.0,412.30181884765625,410.0,-43.75656127929688,-0.0,12412.048828125,1.0,293.0956115722656,293.1297607421875,286.8204650878906,286.8218078613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524883210659027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11984340,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.7672961950302124,0.4294598698616028,0.3930915594100952,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.974006414413452,0.8771264553070068,0.8321857452392578,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,1.0,0.676793098449707,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720458984375,0.8540744781494141,0.6003608107566833,0.573865532875061,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.764376699924469,0.4246295690536499,1.9412462711334229,290.971923828125,288.9076843261719,290.95831298828125,286.7613220214844,290.9587097167969,297.2579040527344,290.9711303710937,1.0,0.9874818325042723,1.0,1.0,0.0,1.0,-5.310436725616455,5.310413837432861,2.2701877242070623e-05,4.1085734367370605,1.0,0.0,0.0,412.4191284179688,410.0,-45.09291076660156,-0.0,12372.98046875,1.0,293.0953063964844,293.129638671875,286.8162536621094,286.8177490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519863158464431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11984400,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639587402344,0.7669486999511719,0.4290474057197571,0.3927355110645294,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9636535644531,0.9736481308937072,0.8764654994010925,0.8315877318382263,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.963623046875,0.9990000128746032,1.0,0.6770970821380615,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638061523437,0.8538148403167725,0.600047767162323,0.5735865831375122,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.7641316652297974,0.4243910610675812,1.9402446746826167,290.96368408203125,288.9179992675781,290.95001220703125,286.7579345703125,290.9503173828125,297.2563171386719,290.9628601074219,1.0,0.9871838092803956,1.0,1.0,0.0,1.0,-5.308107376098633,5.308084487915039,2.26819611270912e-05,4.106770038604736,1.0,0.0,0.0,412.4562072753906,410.0,-45.57234573364258,-0.0,12360.2373046875,1.0,293.09521484375,293.12957763671875,286.8147888183594,286.8163452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518235653638839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11984460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.7660890221595764,0.4280165731906891,0.3918769061565399,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94439697265625,0.972758173942566,0.874854326248169,0.8301619291305542,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.9990000128746032,1.0,0.6778905391693115,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9445495605469,0.8531579971313477,0.5992411971092224,0.572899341583252,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.7635055780410767,0.4237551391124725,1.937726974487305,290.9444274902344,288.94256591796875,290.93017578125,286.74957275390625,290.9305725097656,297.2519836425781,290.9435729980469,1.0,0.9864694476127625,1.0,1.0,0.0,1.0,-5.302443027496338,5.302420139312744,2.263362694066018e-05,4.102399349212647,1.0,0.0,0.0,412.5845336914063,410.0,-46.80684280395508,-0.0,12329.634765625,1.0,293.094970703125,293.1294860839844,286.8113098144531,286.81298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514441221952438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11984520,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283752441406,0.7652941942214966,0.42709481716156,0.3911136388778686,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9280090332031,0.9719338417053224,0.873449981212616,0.8289240598678589,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.927978515625,0.9990000128746032,1.0,0.6786808371543884,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281921386719,0.8525300621986389,0.598495364189148,0.5722662210464478,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283752441406,0.7628964185714722,0.4231452345848083,1.9353199005126955,290.9280700683594,288.9635314941406,290.9132995605469,286.7420349121094,290.9136962890625,297.2476806640625,290.9271545410156,1.0,0.9858384728431702,1.0,1.0,0.0,1.0,-5.2973151206970215,5.297292709350586,2.2589943910134025e-05,4.098448753356934,1.0,0.0,0.0,412.7502136230469,410.0,-48.25814437866211,-0.0,12302.4326171875,1.0,293.09478759765625,293.1294250488281,286.8082580566406,286.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1511256098747253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11984580,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.7635996341705322,0.4251888394355774,0.3895224332809448,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8953552246094,0.970169961452484,0.8706091046333313,0.8264076113700867,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.9990000128746032,1.0,0.6804429292678833,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.8511571288108826,0.5969085693359375,0.5709006786346436,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.895751953125,0.7615388631820679,0.4218039214611053,1.9299222230911253,290.8953857421875,289.00537109375,290.8795471191406,286.72613525390625,290.87994384765625,297.2382202148437,290.8944396972656,1.0,0.9845044016838074,1.0,1.0,0.0,1.0,-5.2863287925720215,5.286306381225586,2.249645876872819e-05,4.089977741241455,1.0,0.0,0.0,413.1537780761719,410.0,-51.54512786865234,-0.0,12244.744140625,1.0,293.09442138671875,293.1292724609375,286.8018493652344,286.80389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504930257797241,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11984640,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.7632670402526855,0.424818217754364,0.3892116844654083,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891296386719,0.9698218107223512,0.8700621724128723,0.825921893119812,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890686035156,0.9990000128746032,1.0,0.680793821811676,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.8508850932121277,0.5965959429740906,0.5706298351287842,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.761267364025116,0.4215356707572937,1.928832769393921,290.88916015625,289.0134582519531,290.8730163574219,286.7229309082031,290.8735046386719,297.236328125,290.88818359375,1.0,0.9842405915260316,1.0,1.0,0.0,1.0,-5.284150123596191,5.284127235412598,2.247793599963188e-05,4.088296890258789,1.0,0.0,0.0,413.2352600097656,410.0,-52.17628479003906,-0.0,12233.3427734375,1.0,293.0943603515625,293.1292419433594,286.7870483398437,286.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,5.484604116645642e-06,4.488059997558594,2.6900315284729004,1.798028588294983,0.0,0.0,-0.0,0.1497503370046615,0.0,19.360090255737305,1874.227783203125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11984700,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8688659667969,0.7621633410453796,0.4235916137695312,0.3881804049015045,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.86846923828125,0.9686627388000488,0.8682647347450256,0.8243229389190674,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.868408203125,0.9990000128746032,1.0,0.6819642186164856,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86865234375,0.8499771356582642,0.5955516695976257,0.5697212219238281,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8688659667969,0.7603548765182495,0.4206300675868988,1.9251307249069207,290.8684997558594,289.0399780273437,290.85162353515625,286.7122497558594,290.85211181640625,297.22998046875,290.8674621582031,1.0,0.983353316783905,1.0,1.0,0.0,1.0,-5.276827335357666,5.276804924011231,2.241574111394584e-05,4.082645893096924,1.0,0.0,0.0,413.5042419433594,410.0,-54.48733901977539,-0.0,12195.0390625,1.0,293.0941467285156,293.1291809082031,286.75732421875,286.76910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.597344089532271e-05,4.509376049041748,2.440734624862671,2.068641662597656,0.0,0.0,-0.0,0.142186090350151,0.0,19.360088348388672,1866.1153564453125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11984760,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.847412109375,0.761004626750946,0.4223036766052246,0.3870938122272491,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.84698486328125,0.9674387574195862,0.8663937449455261,0.8226553201675415,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.846923828125,0.9990000128746032,1.0,0.6831958293914795,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84716796875,0.849017858505249,0.594441831111908,0.5687504410743713,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.847412109375,0.759381890296936,0.4196546971797943,1.921112418174744,290.8470153808594,289.0675354003906,290.82940673828125,286.70086669921875,290.8299255371094,297.2232360839844,290.845947265625,1.0,0.9823982119560242,1.0,1.0,0.0,1.0,-5.268972396850586,5.26894998550415,2.2349106075125743e-05,4.076581001281738,1.0,0.0,0.0,413.77874755859375,410.0,-56.78074645996094,-0.0,12153.9287109375,1.0,293.09393310546875,293.12908935546875,286.73785400390625,286.7480773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985811842256226e-05,4.509645462036133,2.4373762607574463,2.0722692012786865,0.0,0.0,-0.0,0.141462430357933,0.0,19.360088348388672,1866.0067138671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11984820,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.7587481141090393,0.4197795987129211,0.3849560916423797,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.96503084897995,0.8627596497535706,0.8194090723991394,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80523681640625,0.9990000128746032,1.0,0.6855860352516174,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.8471385836601257,0.5922355055809021,0.5668098330497742,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.7574553489685059,0.4176883101463318,1.9129451513290403,290.8053283691406,289.1208190917969,290.78643798828125,286.67803955078125,290.7869873046875,297.2099304199219,290.8041687011719,1.0,0.9804624915122986,1.0,1.0,0.0,1.0,-5.253168106079102,5.253145694732666,2.2215308490558527e-05,4.064371109008789,1.0,0.0,0.0,414.2781982421875,410.0,-60.88150787353516,-0.0,12071.0625,1.0,293.0935363769531,293.1289367675781,286.7085266113281,286.716552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269687652588,2.0723843574523926,0.0,0.0,-0.0,0.1404129415750503,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
