time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984880,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8021240234375,0.7585524320602417,0.4195592999458313,0.3847691118717193,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016662597656,0.9648204445838928,0.8624440431594849,0.8191267848014832,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.9990000128746032,1.0,0.6857924461364746,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8018493652344,0.8469750285148621,0.5920411944389343,0.5666384100914001,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8021240234375,0.7572866082191467,0.417513757944107,1.9122169017791748,290.8016967773437,289.1254272460937,290.78271484375,286.676025390625,290.78326416015625,297.2087707519531,290.800537109375,1.0,0.9802898168563844,1.0,1.0,0.0,1.0,-5.251765727996826,5.251743316650391,2.220345413661562e-05,4.063287734985352,1.0,0.0,0.0,414.319091796875,410.0,-61.213993072509766,-0.0,12063.69921875,1.0,293.093505859375,293.12890625,286.70623779296875,286.71417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1403275728225708,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11984940,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.75390625,0.7559501528739929,0.4166075885295868,0.3822592794895172,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.9619943499565125,0.8582304120063782,0.8153539896011353,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533569335937,0.9990000128746032,1.0,0.6885243058204651,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7536315917969,0.844793975353241,0.5894159078598022,0.5643165111541748,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75390625,0.7550247311592102,0.4151417315006256,1.9022845029830933,290.75347900390625,289.1868896484375,290.733154296875,286.6485900878906,290.7337341308594,297.1933288574219,290.7522277832031,1.0,0.9779306650161744,1.0,1.0,0.0,1.0,-5.232699871063232,5.232677936553955,2.204259544669185e-05,4.048551082611084,1.0,0.0,0.0,414.83111572265625,410.0,-65.37495422363281,-0.0,11963.552734375,1.0,293.0931091308594,293.1287536621094,286.6773376464844,286.6846008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1392236202955246,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985000,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.75390625,0.7559501528739929,0.4166075885295868,0.3822592794895172,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.9619943499565125,0.8582304120063782,0.8153539896011353,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533569335937,0.9990000128746032,1.0,0.6885243058204651,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7536315917969,0.844793975353241,0.5894159078598022,0.5643165111541748,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75390625,0.7550247311592102,0.4151417315006256,1.9022845029830933,290.75347900390625,289.1868896484375,290.733154296875,286.6485900878906,290.7337341308594,297.1933288574219,290.7522277832031,1.0,0.9779306650161744,1.0,1.0,0.0,1.0,-5.232699871063232,5.232677936553955,2.204259544669185e-05,4.048551082611084,1.0,0.0,0.0,414.83111572265625,410.0,-65.37495422363281,-0.0,11963.552734375,1.0,293.0931091308594,293.1287536621094,286.6773376464844,286.6846008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1392236202955246,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985060,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7029724121094,0.7532128691673279,0.4134568274021148,0.3795728385448456,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.70245361328125,0.9589633941650392,0.8537543416023254,0.8113393187522888,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.702392578125,0.9990000128746032,1.0,0.6913744807243347,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70269775390625,0.842486560344696,0.5865715742111206,0.5617913603782654,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7029724121094,0.7526136040687561,0.412550538778305,1.8913766145706177,290.7025146484375,289.2515869140625,290.68096923828125,286.6188049316406,290.6815795898437,297.1771545410156,290.7012023925781,1.0,0.9753302335739136,1.0,1.0,0.0,1.0,-5.211850643157959,5.211828708648682,2.18673321796814e-05,4.0324296951293945,1.0,0.0,0.0,415.3110656738281,410.0,-69.1745834350586,-0.0,11854.05078125,1.0,293.0926818847656,293.1285705566406,286.6482238769531,286.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1380870640277862,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985120,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7029724121094,0.7532128691673279,0.4134568274021148,0.3795728385448456,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.70245361328125,0.9589633941650392,0.8537543416023254,0.8113393187522888,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.702392578125,0.9990000128746032,1.0,0.6913744807243347,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70269775390625,0.842486560344696,0.5865715742111206,0.5617913603782654,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7029724121094,0.7526136040687561,0.412550538778305,1.8913766145706177,290.7025146484375,289.2515869140625,290.68096923828125,286.6188049316406,290.6815795898437,297.1771545410156,290.7012023925781,1.0,0.9753302335739136,1.0,1.0,0.0,1.0,-5.211850643157959,5.211828708648682,2.18673321796814e-05,4.0324296951293945,1.0,0.0,0.0,415.3110656738281,410.0,-69.1745834350586,-0.0,11854.05078125,1.0,293.0926818847656,293.1285705566406,286.6482238769531,286.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1380870640277862,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985180,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495666503906,0.7503452301025391,0.4101161956787109,0.3767191171646118,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490173339844,0.9557175040245056,0.8490205407142639,0.8070880770683289,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6489562988281,0.9990000128746032,1.0,0.6942899227142334,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6492614746094,0.8400526642799377,0.583514392375946,0.5590701103210449,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495666503906,0.750059187412262,0.4097518026828766,1.8795526027679443,290.6490783691406,289.3192443847656,290.6264038085937,286.5868225097656,290.6270446777344,297.1603698730469,290.647705078125,1.0,0.9724979400634766,1.0,1.0,0.0,1.0,-5.189248085021973,5.1892266273498535,2.167811726394575e-05,4.014951705932617,1.0,0.0,0.0,415.77337646484375,410.0,-72.63829803466797,-0.0,11735.703125,1.0,293.0922546386719,293.12841796875,286.6177673339844,286.6253662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1368959248065948,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985240,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495666503906,0.7503452301025391,0.4101161956787109,0.3767191171646118,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490173339844,0.9557175040245056,0.8490205407142639,0.8070880770683289,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6489562988281,0.9990000128746032,1.0,0.6942899227142334,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6492614746094,0.8400526642799377,0.583514392375946,0.5590701103210449,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495666503906,0.750059187412262,0.4097518026828766,1.8795526027679443,290.6490783691406,289.3192443847656,290.6264038085937,286.5868225097656,290.6270446777344,297.1603698730469,290.647705078125,1.0,0.9724979400634766,1.0,1.0,0.0,1.0,-5.189248085021973,5.1892266273498535,2.167811726394575e-05,4.014951705932617,1.0,0.0,0.0,415.77337646484375,410.0,-72.63829803466797,-0.0,11735.703125,1.0,293.0922546386719,293.12841796875,286.6177673339844,286.6253662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1368959248065948,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985300,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219787597656,0.7488510012626648,0.4083753228187561,0.3752314448356628,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6214294433594,0.9539929628372192,0.8465562462806702,0.8048744201660156,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.621337890625,0.9990000128746032,1.0,0.6956601142883301,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6216735839844,0.8387741446495056,0.581905722618103,0.5576369762420654,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219787597656,0.7487170100212097,0.4082756042480469,1.8733084201812744,290.6214904785156,289.3541259765625,290.5982971191406,286.5700988769531,290.59893798828125,297.1517944335937,290.6200866699219,1.0,0.9709868431091307,1.0,1.0,0.0,1.0,-5.177178382873535,5.177156925201416,2.1577423467533663e-05,4.005621433258057,1.0,0.0,0.0,416.0186767578125,410.0,-74.2401123046875,-0.0,11672.849609375,1.0,293.092041015625,293.1283264160156,286.60186767578125,286.60968017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1362775564193725,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985360,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5939025878906,0.7473102807998657,0.4065905213356018,0.3737068176269531,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59332275390625,0.9521881937980652,0.8440307378768921,0.8026062846183777,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.59326171875,0.9990000128746032,1.0,0.6968771815299988,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59356689453125,0.8374465107917786,0.58024662733078,0.5561593174934387,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5939025878906,0.747325599193573,0.4067518711090088,1.8668631315231323,290.5933837890625,289.3896179199219,290.5696716308594,286.55291748046875,290.5703125,297.1431884765625,290.5919494628906,1.0,0.9694063067436218,1.0,1.0,0.0,1.0,-5.164513111114502,5.164491653442383,2.147202758351341e-05,3.9958336353302,1.0,0.0,0.0,416.287109375,410.0,-75.7652359008789,-0.0,11607.279296875,1.0,293.0918273925781,293.12823486328125,286.5855407714844,286.59356689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1356450617313385,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985420,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.7440775632858276,0.4028919339179992,0.3705503940582275,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.53570556640625,0.9483109712600708,0.8387980461120605,0.7979099154472351,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5356140136719,0.9990000128746032,1.0,0.6985631585121155,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359802246094,0.8346273303031921,0.5767789483070374,0.5530730485916138,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.7443835735321045,0.4035654067993164,1.853391408920288,290.5357666015625,289.4623413085937,290.5110168457031,286.5172119140625,290.5116882324219,297.1259460449219,290.5342712402344,1.0,0.966005563735962,1.0,1.0,0.0,1.0,-5.137102127075195,5.137081146240234,2.1244823074084707e-05,3.974655389785767,1.0,0.0,0.0,416.9118347167969,410.0,-78.62670135498047,-0.0,11466.7080078125,1.0,293.0914001464844,293.1280822753906,286.5516052246094,286.56005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1343389004468917,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985480,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.7440775632858276,0.4028919339179992,0.3705503940582275,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.53570556640625,0.9483109712600708,0.8387980461120605,0.7979099154472351,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5356140136719,0.9990000128746032,1.0,0.6985631585121155,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5359802246094,0.8346273303031921,0.5767789483070374,0.5530730485916138,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.53631591796875,0.7443835735321045,0.4035654067993164,1.853391408920288,290.5357666015625,289.4623413085937,290.5110168457031,286.5172119140625,290.5116882324219,297.1259460449219,290.5342712402344,1.0,0.966005563735962,1.0,1.0,0.0,1.0,-5.137102127075195,5.137081146240234,2.1244823074084707e-05,3.974655389785767,1.0,0.0,0.0,416.9118347167969,410.0,-78.62670135498047,-0.0,11466.7080078125,1.0,293.0914001464844,293.1280822753906,286.5516052246094,286.56005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1343389004468917,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985540,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.486572265625,0.741219162940979,0.3996542394161224,0.3677894473075866,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859313964844,0.9447898864746094,0.8342158794403076,0.7937994599342346,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48583984375,0.998134434223175,1.0,0.699057936668396,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862060546875,0.8321016430854797,0.5737124085426331,0.5503450632095337,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.486572265625,0.7417620420455933,0.4007488787174225,1.8414862155914309,290.4859924316406,289.5250549316406,290.4604187011719,286.48602294921875,290.46112060546875,297.1116943359375,290.4844665527344,1.0,0.9628760814666748,1.0,1.0,0.0,1.0,-5.1117753982543945,5.111754417419434,2.103595033986494e-05,3.9550821781158447,1.0,0.0,0.0,417.5017395019531,410.0,-80.80419158935547,-0.0,11338.0654296875,1.0,293.091064453125,293.1279296875,286.5218200683594,286.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1332012712955474,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985600,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4769592285156,0.7406657338142395,0.3990261852741241,0.3672538101673126,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4763488769531,0.9440999627113342,0.8333266377449036,0.793001651763916,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.47625732421875,0.9979202151298524,1.0,0.6990827918052673,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.47662353515625,0.8316103219985962,0.5731147527694702,0.5498132109642029,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4769592285156,0.7412531971931458,0.4002003371715545,1.8391664028167725,290.4764099121094,289.53717041015625,290.45068359375,286.4799499511719,290.45135498046875,297.1090087890625,290.474853515625,1.0,0.962255835533142,1.0,1.0,0.0,1.0,-5.10675859451294,5.1067376136779785,2.099469020322431e-05,3.951203584671021,1.0,0.0,0.0,417.6145324707031,410.0,-81.20275115966797,-0.0,11312.68359375,1.0,293.09100341796875,293.1278991699219,286.5160522460937,286.52490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1329811960458755,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985660,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41607666015625,0.7371925115585327,0.395004391670227,0.3638161420822143,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4154052734375,0.9397377967834472,0.8276253342628479,0.7878780364990234,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4153137207031,0.9965778589248656,1.0,0.6991804838180542,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4156799316406,0.8285233378410339,0.5692621469497681,0.5463760495185852,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4160461425781,0.7380545139312744,0.3966691195964813,1.824191093444824,290.4154663085937,289.6138000488281,290.3888854980469,286.4413452148437,290.3895874023437,297.0924987792969,290.41387939453125,1.0,0.9582151174545288,1.0,1.0,0.0,1.0,-5.074342727661133,5.07432222366333,2.072898678306956e-05,3.9261186122894287,1.0,0.0,0.0,418.2102661132813,410.0,-83.48829650878906,-0.0,11148.583984375,1.0,293.090576171875,293.1277160644531,286.4789733886719,286.4881896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1315772831439972,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985720,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41607666015625,0.7371925115585327,0.395004391670227,0.3638161420822143,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4154052734375,0.9397377967834472,0.8276253342628479,0.7878780364990234,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4153137207031,0.9965778589248656,1.0,0.6991804838180542,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4156799316406,0.8285233378410339,0.5692621469497681,0.5463760495185852,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4160461425781,0.7380545139312744,0.3966691195964813,1.824191093444824,290.4154663085937,289.6138000488281,290.3888854980469,286.4413452148437,290.3895874023437,297.0924987792969,290.41387939453125,1.0,0.9582151174545288,1.0,1.0,0.0,1.0,-5.074342727661133,5.07432222366333,2.072898678306956e-05,3.9261186122894287,1.0,0.0,0.0,418.2102661132813,410.0,-83.48829650878906,-0.0,11148.583984375,1.0,293.090576171875,293.1277160644531,286.4789733886719,286.4881896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1315772831439972,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11985780,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636474609375,0.7342351078987122,0.3914963603019714,0.3608106672763824,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36297607421875,0.9359840154647828,0.8226411938667297,0.7833908200263977,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3628845214844,0.9954535961151124,1.0,0.6992613077163696,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.36328125,0.8258858919143677,0.5658693313598633,0.5433406233787537,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636474609375,0.7353249192237854,0.3935665786266327,1.8109949827194207,290.3630676269531,289.6796264648437,290.3357849121094,286.4078674316406,290.3365173339844,297.07867431640625,290.3614196777344,1.0,0.9546307921409608,1.0,1.0,0.0,1.0,-5.045829772949219,5.045809268951416,2.0496658180491067e-05,3.9040493965148926,1.0,0.0,0.0,418.61431884765625,410.0,-85.15502166748047,-0.0,11004.69921875,1.0,293.0902099609375,293.1275939941406,286.4466247558594,286.4561462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044715046882629,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1303616166114807,0.0,19.360088348388672,1866.0032958984373,0.0,953.98388671875,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11985840,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538513183594,0.7336833477020264,0.390836626291275,0.3602450489997864,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.9352803230285645,0.8217029571533203,0.7825456261634827,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.9952444434165956,1.0,0.699276328086853,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3534545898437,0.8253926634788513,0.5652288198471069,0.5427671074867249,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3538513183594,0.7348152995109558,0.3929814398288727,1.8085038661956787,290.3532409667969,289.69195556640625,290.32586669921875,286.4015808105469,290.3265991210937,297.0761108398437,290.3515930175781,1.0,0.9539532661437988,1.0,1.0,0.0,1.0,-5.0404486656188965,5.040428638458252,2.045295696007088e-05,3.899883985519409,1.0,0.0,0.0,418.6842651367188,410.0,-85.44866180419922,-0.0,10977.654296875,1.0,293.09014892578125,293.1275634765625,286.4448547363281,286.4524230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512282133102417,1.0,0.0,0.0,1.598582457518205e-05,0.5,1.396068728354294e-05,4.505118370056152,2.493062973022461,2.0120556354522705,0.0,0.0,-0.0,0.1306472569704055,0.0,19.360088348388672,1867.812255859375,0.0,546.0703125,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11985900,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.7319108843803406,0.3887064158916473,0.3584175407886505,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216552734375,0.933015525341034,0.8186705708503723,0.7798123955726624,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215637207031,0.9945749640464784,1.0,0.6993244290351868,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32196044921875,0.8238053917884827,0.5631539225578308,0.540907621383667,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.733177125453949,0.3910875618457794,1.800434708595276,290.3217468261719,289.7314758300781,290.2939453125,286.38134765625,290.2947082519531,297.06793212890625,290.320068359375,1.0,0.951757550239563,1.0,1.0,0.0,1.0,-5.02303409576416,5.023013591766357,2.0311845219112e-05,3.886403560638428,1.0,0.0,0.0,418.8954162597656,410.0,-86.367431640625,-0.0,10890.322265625,1.0,293.0899353027344,293.1274719238281,286.4419250488281,286.4456481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2191267758607864,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.463573688440192e-08,4.3348493576049805,3.911110877990722,0.4237385392189026,0.0,0.0,-0.0,0.1378283947706222,0.0,19.360090255737305,1901.732177734375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11985960,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.29058837890625,0.7301196455955505,0.3865415453910827,0.356559008359909,296.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2898864746094,0.9307226538658142,0.8155844211578369,0.7770290374755859,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.289794921875,0.9939008355140686,1.0,0.6993728280067444,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2901916503906,0.822196364402771,0.5610350370407104,0.5390070080757141,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.29058837890625,0.7315200567245483,0.3891560733318329,1.7921977043151855,290.2899780273437,289.77130126953125,290.2618408203125,286.3608703613281,290.2626037597656,297.05975341796875,290.28826904296875,1.0,0.9495153427124025,1.0,1.0,0.0,1.0,-5.005270004272461,5.005249977111816,2.016840699070599e-05,3.872652769088745,1.0,0.0,0.0,419.0931091308594,410.0,-87.178955078125,-0.0,10801.630859375,1.0,293.0897216796875,293.1273803710937,286.4393615722656,286.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.557901972512824e-11,4.266179084777832,4.264711856842041,0.0014671931276097,0.0,0.0,-0.0,0.1373147666454315,0.0,19.360090255737305,1895.4716796875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986020,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2264709472656,0.7264701128005981,0.3821114301681518,0.3527520000934601,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257385253906,0.926058292388916,0.8092544078826904,0.7713149785995483,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2256164550781,0.9925345182418824,1.0,0.6994707584381104,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2260437011719,0.8189029693603516,0.5566684007644653,0.5350850820541382,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2264404296875,0.7281410098075867,0.3851833343505859,1.7752337455749512,290.225830078125,289.8515930175781,290.19708251953125,286.3194274902344,290.1978454589844,297.04345703125,290.2240905761719,1.0,0.9448996186256408,1.0,1.0,0.0,1.0,-4.968722820281982,4.968702793121338,1.9874893041560423e-05,3.844359874725342,1.0,0.0,0.0,419.45947265625,410.0,-88.5107421875,-0.0,10620.525390625,1.0,293.0892944335937,293.127197265625,286.42938232421875,286.4322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0742679994581745e-13,4.265924453735352,4.265914440155029,9.924344340106472e-06,0.0,0.0,-0.0,0.1360508203506469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986080,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2264709472656,0.7264701128005981,0.3821114301681518,0.3527520000934601,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257385253906,0.926058292388916,0.8092544078826904,0.7713149785995483,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2256164550781,0.9925345182418824,1.0,0.6994707584381104,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2260437011719,0.8189029693603516,0.5566684007644653,0.5350850820541382,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2264404296875,0.7281410098075867,0.3851833343505859,1.7752337455749512,290.225830078125,289.8515930175781,290.19708251953125,286.3194274902344,290.1978454589844,297.04345703125,290.2240905761719,1.0,0.9448996186256408,1.0,1.0,0.0,1.0,-4.968722820281982,4.968702793121338,1.9874893041560423e-05,3.844359874725342,1.0,0.0,0.0,419.45947265625,410.0,-88.5107421875,-0.0,10620.525390625,1.0,293.0892944335937,293.127197265625,286.42938232421875,286.4322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0742679994581745e-13,4.265924453735352,4.265914440155029,9.924344340106472e-06,0.0,0.0,-0.0,0.1360508203506469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986140,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1797790527344,0.7237695455551147,0.3788327276706695,0.3499315083026886,296.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1790466308594,0.9226368069648744,0.8045566082000732,0.7670701146125793,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1789245605469,0.991531491279602,1.0,0.6995424628257751,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1793518066406,0.8164544701576233,0.5534115433692932,0.5321557521820068,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17974853515625,0.7256404757499695,0.3822268843650818,1.7625921964645386,290.1791076660156,289.9100036621094,290.1499938964844,286.2891845703125,290.1507568359375,297.03173828125,290.1773681640625,1.0,0.9414640069007874,1.0,1.0,0.0,1.0,-4.9415154457092285,4.941495895385742,1.9657782104332e-05,3.823296308517456,1.0,0.0,0.0,419.7055969238281,410.0,-89.2492446899414,-0.0,10486.9697265625,1.0,293.0889892578125,293.1270751953125,286.42022705078125,286.4236755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0314319847749016e-13,4.265924453735352,4.265914440155029,9.786075679585338e-06,0.0,0.0,-0.0,0.1351192891597747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986200,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.7227129936218262,0.377553254365921,0.3488302528858185,296.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.9213107228279114,0.8027201890945435,0.7654098868370056,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1608581542969,0.991141676902771,1.0,0.69957035779953,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612854003906,0.8154943585395813,0.5521349906921387,0.5310067534446716,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.7246626615524292,0.3810695707798004,1.7576402425765991,290.1610717773437,289.9325561523437,290.1318054199219,286.2774658203125,290.1325988769531,297.0272216796875,290.1593017578125,1.0,0.9401193261146544,1.0,1.0,0.0,1.0,-4.930863380432129,4.930843830108643,1.957310269062873e-05,3.815049171447754,1.0,0.0,0.0,419.7968444824219,410.0,-89.48519897460938,-0.0,10434.9833984375,1.0,293.0888977050781,293.12701416015625,286.4162902832031,286.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031390514041804e-13,4.265924453735352,4.265914440155029,9.785941983864175e-06,0.0,0.0,-0.0,0.1347570717334747,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986260,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966186523437,0.7188212275505066,0.372874915599823,0.3448006510734558,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958557128906,0.9165177941322328,0.7959902286529541,0.7593214511871338,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.989723026752472,1.0,0.6996714472770691,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0961608886719,0.8119515180587769,0.5474417209625244,0.5267784595489502,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.7210668921470642,0.3768222332000732,1.7394487857818604,290.095947265625,290.0138244628906,290.0662536621094,286.23516845703125,290.0670471191406,297.0111083984375,290.0941467285156,1.0,0.9351861476898192,1.0,1.0,0.0,1.0,-4.891756057739258,4.891736507415772,1.9263778085587543e-05,3.784770011901856,1.0,0.0,0.0,420.1105041503906,410.0,-90.12306213378906,-0.0,10245.6005859375,1.0,293.0884704589844,293.1268310546875,286.4004211425781,286.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1334401965141296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986320,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0966186523437,0.7188212275505066,0.372874915599823,0.3448006510734558,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958557128906,0.9165177941322328,0.7959902286529541,0.7593214511871338,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.989723026752472,1.0,0.6996714472770691,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0961608886719,0.8119515180587769,0.5474417209625244,0.5267784595489502,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.7210668921470642,0.3768222332000732,1.7394487857818604,290.095947265625,290.0138244628906,290.0662536621094,286.23516845703125,290.0670471191406,297.0111083984375,290.0941467285156,1.0,0.9351861476898192,1.0,1.0,0.0,1.0,-4.891756057739258,4.891736507415772,1.9263778085587543e-05,3.784770011901856,1.0,0.0,0.0,420.1105041503906,410.0,-90.12306213378906,-0.0,10245.6005859375,1.0,293.0884704589844,293.1268310546875,286.4004211425781,286.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1334401965141296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986380,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313415527344,0.7147554159164429,0.3680822551250458,0.340668648481369,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0306091308594,0.9117273092269896,0.7890701293945312,0.7530550360679626,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03045654296875,0.9882798194885254,1.0,0.6997740268707275,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0308837890625,0.8082475662231445,0.5425888299942017,0.5224024653434753,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313415527344,0.7173267602920532,0.372447669506073,1.7206875085830688,290.0306701660156,290.0951843261719,290.0006408691406,286.1927490234375,290.0014343261719,296.9950256347656,290.02886962890625,1.0,0.9301090240478516,1.0,1.0,0.0,1.0,-4.851449966430664,4.851430892944336,1.8947544958791696e-05,3.753561019897461,0.9987130165100098,0.0,0.0,420.40325927734375,410.0,-90.43175506591795,-0.0,10052.876953125,1.0,293.0880432128906,293.12664794921875,286.3819885253906,286.3869934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1321063488721847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986440,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313415527344,0.7147554159164429,0.3680822551250458,0.340668648481369,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0306091308594,0.9117273092269896,0.7890701293945312,0.7530550360679626,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03045654296875,0.9882798194885254,1.0,0.6997740268707275,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0308837890625,0.8082475662231445,0.5425888299942017,0.5224024653434753,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313415527344,0.7173267602920532,0.372447669506073,1.7206875085830688,290.0306701660156,290.0951843261719,290.0006408691406,286.1927490234375,290.0014343261719,296.9950256347656,290.02886962890625,1.0,0.9301090240478516,1.0,1.0,0.0,1.0,-4.851449966430664,4.851430892944336,1.8947544958791696e-05,3.753561019897461,0.9987130165100098,0.0,0.0,420.40325927734375,410.0,-90.43175506591795,-0.0,10052.876953125,1.0,293.0880432128906,293.12664794921875,286.3819885253906,286.3869934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1321063488721847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986500,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9987487792969,0.7126372456550598,0.365641176700592,0.3385629057884216,296.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9979858398437,0.909346878528595,0.7855349779129028,0.7498519420623779,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9978332519531,0.9875479936599731,1.0,0.6998259425163269,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.998291015625,0.8063189387321472,0.540093719959259,0.52015221118927,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.99871826171875,0.7153880596160889,0.3702116012573242,1.711089015007019,289.998046875,290.13580322265625,289.9678955078125,286.1715393066406,289.9686889648437,296.9869079589844,289.9962463378906,1.0,0.9275152087211608,1.0,1.0,0.0,1.0,-4.830829620361328,4.830810546875,1.878677358035929e-05,3.737594842910767,0.99699068069458,0.0,0.0,420.5435485839844,410.0,-90.46085357666016,-0.0,9955.259765625,1.0,293.0878295898437,293.1265869140625,286.371826171875,286.37713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1314346343278885,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986560,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9661865234375,0.7104520201683044,0.3631732761859894,0.3364329934120178,296.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654235839844,0.9069891571998596,0.7819540500640869,0.7466058731079102,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9652709960937,0.986808717250824,1.0,0.6998756527900696,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9657287597656,0.8043390512466431,0.5375553369522095,0.5178613066673279,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9661560058594,0.7133970856666565,0.367945909500122,1.7013583183288574,289.9654846191406,290.1763000488281,289.93524169921875,286.150390625,289.93603515625,296.978759765625,289.96368408203125,1.0,0.9248877763748168,1.0,1.0,0.0,1.0,-4.80991792678833,4.80989933013916,1.8624428776092827e-05,3.721402406692505,0.9947736859321594,0.0,0.0,420.6806335449219,410.0,-90.41190338134766,-0.0,9856.9501953125,1.0,293.0876159667969,293.1264953613281,286.3611145019531,286.3667297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1307610124349594,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986620,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013671875,0.7058199048042297,0.3581673502922058,0.3321155607700348,296.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9006042480469,0.9023086428642272,0.7746714353561401,0.7400051951408386,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90045166015625,0.98502379655838,0.9985772967338562,0.6994301676750183,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9009094238281,0.8002395033836365,0.532367467880249,0.5131793022155762,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013366699219,0.7091735601425171,0.3633347153663635,1.6815695762634275,289.9006652832031,290.25689697265625,289.8702392578125,286.1083679199219,289.8710327148437,296.96246337890625,289.8988342285156,1.0,0.9195032119750975,1.0,1.0,0.0,1.0,-4.766725063323975,4.766706943511963,1.8291457308805548e-05,3.687988996505737,0.9889876246452332,0.0,0.0,421.05413818359375,410.0,-90.04976654052734,-0.0,9656.939453125,1.0,293.0871887207031,293.1263122558594,286.3383483886719,286.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294113099575042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986680,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013671875,0.7058199048042297,0.3581673502922058,0.3321155607700348,296.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9006042480469,0.9023086428642272,0.7746714353561401,0.7400051951408386,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90045166015625,0.98502379655838,0.9985772967338562,0.6994301676750183,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9009094238281,0.8002395033836365,0.532367467880249,0.5131793022155762,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013366699219,0.7091735601425171,0.3633347153663635,1.6815695762634275,289.9006652832031,290.25689697265625,289.8702392578125,286.1083679199219,289.8710327148437,296.96246337890625,289.8988342285156,1.0,0.9195032119750975,1.0,1.0,0.0,1.0,-4.766725063323975,4.766706943511963,1.8291457308805548e-05,3.687988996505737,0.9889876246452332,0.0,0.0,421.05413818359375,410.0,-90.04976654052734,-0.0,9656.939453125,1.0,293.0871887207031,293.1263122558594,286.3383483886719,286.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294113099575042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986740,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8422241210937,0.7013800740242004,0.3534808754920959,0.3280745446681976,296.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8414306640625,0.8979682922363281,0.7678579688072205,0.7338200807571411,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8412780761719,0.982874035835266,0.9963473677635192,0.6980258822441101,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8417358398437,0.7963240742683411,0.5274670124053955,0.5087546706199646,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8421936035156,0.7050148844718933,0.3589999079704284,1.6629669666290283,289.8415222167969,290.3303527832031,289.8110046386719,286.07012939453125,289.8117980957031,296.9471130371094,289.8396911621094,1.0,0.9143393039703368,1.0,1.0,0.0,1.0,-4.724952220916748,4.724934577941895,1.797217373677995e-05,3.655642986297608,0.9819859266281128,0.0,0.0,421.466796875,410.0,-89.4578857421875,-0.0,9466.849609375,1.0,293.0868225097656,293.1261291503906,286.3158264160156,286.3223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1281705200672149,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986800,296.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83709716796875,0.700993001461029,0.3530703783035278,0.3277201354503631,296.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8363342285156,0.8975926637649536,0.7672614455223083,0.7332781553268433,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.836181640625,0.9826865792274476,0.9961462616920472,0.6978999376296997,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8366394042969,0.7959837913513184,0.5270359516143799,0.5083649158477783,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370666503906,0.7046517133712769,0.3586195409297943,1.6613322496414185,289.8363952636719,290.3367004394531,289.8058776855469,286.0668334960937,289.8066711425781,296.94580078125,289.8345642089844,1.0,0.9138841032981871,1.0,1.0,0.0,1.0,-4.721280097961426,4.721262454986572,1.7944237697520293e-05,3.652799129486084,0.9813050627708436,0.0,0.0,421.4966125488281,410.0,-89.3933334350586,-0.0,9450.22265625,1.0,293.0867614746094,293.1260986328125,286.31378173828125,286.32037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280628144741058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
