time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986860,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.77362060546875,0.6961290836334229,0.3478955328464508,0.3232481777667999,296.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7728271484375,0.8929007053375244,0.7597342133522034,0.7264386415481567,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9803077578544616,0.993494987487793,0.6962379813194275,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.77313232421875,0.7917168140411377,0.5215737223625183,0.5034204125404358,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7735900878906,0.7000823020935059,0.3538144826889038,1.6406588554382324,289.7729187011719,290.4153747558594,289.742431640625,286.0260009765625,289.74322509765625,296.9299621582031,289.7710876464844,1.0,0.9081097841262816,1.0,1.0,0.0,1.0,-4.674769878387451,4.674752712249756,1.7592310541658662e-05,3.616779804229736,0.9716644287109376,0.0,0.0,421.81201171875,410.0,-88.43472290039062,-0.0,9241.0400390625,1.0,293.0863647460937,293.1259155273437,286.2876281738281,286.29461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267211884260177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986920,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.77362060546875,0.6961290836334229,0.3478955328464508,0.3232481777667999,296.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7728271484375,0.8929007053375244,0.7597342133522034,0.7264386415481567,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7726745605469,0.9803077578544616,0.993494987487793,0.6962379813194275,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.77313232421875,0.7917168140411377,0.5215737223625183,0.5034204125404358,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7735900878906,0.7000823020935059,0.3538144826889038,1.6406588554382324,289.7729187011719,290.4153747558594,289.742431640625,286.0260009765625,289.74322509765625,296.9299621582031,289.7710876464844,1.0,0.9081097841262816,1.0,1.0,0.0,1.0,-4.674769878387451,4.674752712249756,1.7592310541658662e-05,3.616779804229736,0.9716644287109376,0.0,0.0,421.81201171875,410.0,-88.43472290039062,-0.0,9241.0400390625,1.0,293.0863647460937,293.1259155273437,286.2876281738281,286.29461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267211884260177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11986980,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.6919904351234436,0.3434801697731018,0.3194278180599212,296.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7200622558594,0.8889392614364624,0.7532920241355896,0.720581591129303,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.71990966796875,0.9782347083091736,0.9910721778869628,0.6947091221809387,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7203674316406,0.7880962491035461,0.516876220703125,0.4991619884967804,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.6961853504180908,0.349700927734375,1.6229370832443235,289.7201538085937,290.4806823730469,289.6897888183594,285.9922790527344,289.6905517578125,296.91705322265625,289.71832275390625,1.0,0.903144896030426,1.0,1.0,0.0,1.0,-4.634776592254639,4.634759426116943,1.7292475604335777e-05,3.585806608200073,0.9620954990386964,0.0,0.0,422.0279541015625,410.0,-87.37080383300781,-0.0,9063.533203125,1.0,293.08599853515625,293.1257629394531,286.2645263671875,286.27178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1255989074707031,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987040,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71112060546875,0.6912195682525635,0.3426567912101745,0.31871497631073,296.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7103576660156,0.8882039785385132,0.7520884275436401,0.7194868922233582,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.710205078125,0.977843463420868,0.990606129169464,0.6944140791893005,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7106628417969,0.7874228358268738,0.5159969329833984,0.4983643293380737,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.71112060546875,0.6954585909843445,0.348932534456253,1.6196247339248655,289.7104187011719,290.49267578125,289.6801147460937,285.9861145019531,289.6808776855469,296.9146728515625,289.7086181640625,1.0,0.902216136455536,1.0,1.0,0.0,1.0,-4.62729024887085,4.627273082733154,1.723663262964692e-05,3.580007791519165,0.9601960778236388,0.0,0.0,422.064453125,410.0,-87.14273071289062,-0.0,9030.560546875,1.0,293.0859375,293.125732421875,286.2130126953125,286.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,5.484715074999258e-06,4.488060474395752,2.690026998519897,1.7980334758758545,0.0,0.0,-0.0,0.1246784180402755,0.0,19.360090255737305,1874.2276611328125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987100,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.6887512803077698,0.3400180637836456,0.3164296448230743,296.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6795654296875,0.8858538269996643,0.7482253313064575,0.7159720063209534,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6794128417969,0.9765774011611938,0.9890784621238708,0.693444550037384,296.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67987060546875,0.7852675914764404,0.5131710171699524,0.495799720287323,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.6931289434432983,0.3464670777320862,1.6089918613433838,289.6796264648437,290.5307006835937,289.6494445800781,285.9665832519531,289.65020751953125,296.9072265625,289.6778259277344,1.0,0.8992331624031067,1.0,1.0,0.0,1.0,-4.60322904586792,4.603212356567383,1.705777322058566e-05,3.561372756958008,0.9538335204124452,0.0,0.0,422.174560546875,410.0,-86.3430404663086,-0.0,8925.1435546875,1.0,293.0857238769531,293.1256408691406,286.1146850585937,286.15362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.597344089532271e-05,4.509376049041748,2.440734624862671,2.068641424179077,0.0,0.0,-0.0,0.1165489256381988,0.0,19.360088348388672,1866.1153564453125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987160,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64990234375,0.6862750053405762,0.3373667895793915,0.3141323626041412,296.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.64910888671875,0.8835018873214722,0.7443343997001648,0.7124303579330444,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6489562988281,0.9752863645553588,0.9874917268753052,0.6924342513084412,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6494140625,0.7831064462661743,0.5103196501731873,0.4932104051113128,296.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6498718261719,0.6907878518104553,0.3439852893352508,1.598282814025879,289.649169921875,290.5682678222656,289.619140625,285.9473571777344,289.6199035644531,296.8999328613281,289.6473693847656,1.0,0.8962265253067017,1.0,1.0,0.0,1.0,-4.578951835632324,4.578934669494629,1.6878249880392104e-05,3.542569637298584,0.9470252990722656,0.0,0.0,422.2756958007813,410.0,-85.46973419189453,-0.0,8819.640625,1.0,293.08551025390625,293.12554931640625,286.0573425292969,286.0885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985811842256226e-05,4.509645462036133,2.4373762607574463,2.0722692012786865,0.0,0.0,-0.0,0.1149654984474182,0.0,19.360088348388672,1866.0067138671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987220,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5901184082031,0.6813050508499146,0.3320306837558746,0.3095054626464844,296.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58935546875,0.8787957429885864,0.7364735007286072,0.7052702307701111,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5892028808594,0.9726279377937316,0.9841445684432985,0.69029301404953,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.58966064453125,0.7787701487541199,0.5045444965362549,0.4879612922668457,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.590087890625,0.6860767006874084,0.3389769792556762,1.5766534805297852,289.58941650390625,290.64190673828125,289.55975341796875,285.9099426269531,289.5604858398437,296.88580322265625,289.587646484375,1.0,0.8901494741439819,1.0,1.0,0.0,1.0,-4.529783725738525,4.5297675132751465,1.6517577023478225e-05,3.5044875144958496,0.9320942759513856,0.0,0.0,422.4552001953125,410.0,-83.49784088134766,-0.0,8608.646484375,1.0,293.0850830078125,293.1253662109375,285.9800109863281,285.9992370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1127712875604629,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987280,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5901184082031,0.6813050508499146,0.3320306837558746,0.3095054626464844,296.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58935546875,0.8787957429885864,0.7364735007286072,0.7052702307701111,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5892028808594,0.9726279377937316,0.9841445684432985,0.69029301404953,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.58966064453125,0.7787701487541199,0.5045444965362549,0.4879612922668457,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.590087890625,0.6860767006874084,0.3389769792556762,1.5766534805297852,289.58941650390625,290.64190673828125,289.55975341796875,285.9099426269531,289.5604858398437,296.88580322265625,289.587646484375,1.0,0.8901494741439819,1.0,1.0,0.0,1.0,-4.529783725738525,4.5297675132751465,1.6517577023478225e-05,3.5044875144958496,0.9320942759513856,0.0,0.0,422.4552001953125,410.0,-83.49784088134766,-0.0,8608.646484375,1.0,293.0850830078125,293.1253662109375,285.9800109863281,285.9992370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1127712875604629,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987340,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5320739746094,0.6763257384300232,0.3266572058200836,0.3048418462276459,296.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53131103515625,0.8740942478179932,0.728515625,0.6980150938034058,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5311584472656,0.9698688983917236,0.9805733561515808,0.6879960298538208,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5316162109375,0.7744237184524536,0.498680055141449,0.4826249778270721,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.53204345703125,0.681338906288147,0.3339161872863769,1.5547739267349243,289.5313720703125,290.7132873535156,289.502197265625,285.87408447265625,289.5029296875,296.87225341796875,289.5296325683594,1.0,0.8839981555938721,1.0,1.0,0.0,1.0,-4.479867458343506,4.479851245880127,1.6155390767380595e-05,3.4658243656158447,0.9154594540596008,0.0,0.0,422.6072998046875,410.0,-81.2142562866211,-0.0,8398.1123046875,1.0,293.08465576171875,293.12518310546875,285.9256896972656,285.939208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1110692545771598,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987400,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5320739746094,0.6763257384300232,0.3266572058200836,0.3048418462276459,296.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53131103515625,0.8740942478179932,0.728515625,0.6980150938034058,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5311584472656,0.9698688983917236,0.9805733561515808,0.6879960298538208,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5316162109375,0.7744237184524536,0.498680055141449,0.4826249778270721,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.53204345703125,0.681338906288147,0.3339161872863769,1.5547739267349243,289.5313720703125,290.7132873535156,289.502197265625,285.87408447265625,289.5029296875,296.87225341796875,289.5296325683594,1.0,0.8839981555938721,1.0,1.0,0.0,1.0,-4.479867458343506,4.479851245880127,1.6155390767380595e-05,3.4658243656158447,0.9154594540596008,0.0,0.0,422.6072998046875,410.0,-81.2142562866211,-0.0,8398.1123046875,1.0,293.08465576171875,293.12518310546875,285.9256896972656,285.939208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1110692545771598,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987460,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4759521484375,0.6713544130325317,0.3212549686431885,0.3001490533351898,296.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.8694069385528564,0.720470130443573,0.6906733512878418,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4750671386719,0.9670110940933228,0.97678542137146,0.6855477690696716,296.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754943847656,0.7700768709182739,0.4927338063716888,0.4772082865238189,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4759216308594,0.6765894293785095,0.3288110792636871,1.532679796218872,289.47528076171875,290.7821044921875,289.4466857910156,285.8399963378906,289.4474182128906,296.8593444824219,289.4735717773437,1.0,0.8777841925621033,1.0,1.0,0.0,1.0,-4.429277896881104,4.429262161254883,1.5792415069881827e-05,3.426638603210449,0.8971602916717529,0.0,0.0,422.7339477539063,410.0,-78.63822937011719,-0.0,8188.501953125,1.0,293.0842590332031,293.125,285.8824157714844,285.8932189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1096129268407821,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987520,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4759521484375,0.6713544130325317,0.3212549686431885,0.3001490533351898,296.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.8694069385528564,0.720470130443573,0.6906733512878418,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4750671386719,0.9670110940933228,0.97678542137146,0.6855477690696716,296.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754943847656,0.7700768709182739,0.4927338063716888,0.4772082865238189,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4759216308594,0.6765894293785095,0.3288110792636871,1.532679796218872,289.47528076171875,290.7821044921875,289.4466857910156,285.8399963378906,289.4474182128906,296.8593444824219,289.4735717773437,1.0,0.8777841925621033,1.0,1.0,0.0,1.0,-4.429277896881104,4.429262161254883,1.5792415069881827e-05,3.426638603210449,0.8971602916717529,0.0,0.0,422.7339477539063,410.0,-78.63822937011719,-0.0,8188.501953125,1.0,293.0842590332031,293.125,285.8824157714844,285.8932189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1096129268407821,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987580,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42205810546875,0.6664086580276489,0.3158325254917145,0.2954345345497131,296.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.8647429943084717,0.7123463153839111,0.6832533478736877,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4211730957031,0.9640571475028992,0.9727877974510192,0.6829525828361511,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4216003417969,0.7657392024993896,0.4867127537727356,0.4717175364494324,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4220275878906,0.671843945980072,0.3236697912216186,1.510406494140625,289.42138671875,290.8480834960937,289.3934936523437,285.8078918457031,289.3941955566406,296.8470764160156,289.4197082519531,1.0,0.871518611907959,1.0,1.0,0.0,1.0,-4.3780903816223145,4.378075122833252,1.542934296594467e-05,3.386989116668701,0.8772299289703369,0.0,0.0,422.836181640625,410.0,-75.79412078857422,-0.0,7980.24365234375,1.0,293.0838317871094,293.12481689453125,285.84521484375,285.8545227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1083019226789474,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987640,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42205810546875,0.6664086580276489,0.3158325254917145,0.2954345345497131,296.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4213256835937,0.8647429943084717,0.7123463153839111,0.6832533478736877,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4211730957031,0.9640571475028992,0.9727877974510192,0.6829525828361511,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4216003417969,0.7657392024993896,0.4867127537727356,0.4717175364494324,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4220275878906,0.671843945980072,0.3236697912216186,1.510406494140625,289.42138671875,290.8480834960937,289.3934936523437,285.8078918457031,289.3941955566406,296.8470764160156,289.4197082519531,1.0,0.871518611907959,1.0,1.0,0.0,1.0,-4.3780903816223145,4.378075122833252,1.542934296594467e-05,3.386989116668701,0.8772299289703369,0.0,0.0,422.836181640625,410.0,-75.79412078857422,-0.0,7980.24365234375,1.0,293.0838317871094,293.12481689453125,285.84521484375,285.8545227050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1083019226789474,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987700,296.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3959655761719,0.6639518737792969,0.31311696767807,0.2930717766284942,296.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3952331542969,0.8624243140220642,0.7082599401473999,0.6795183420181274,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39508056640625,0.9625484347343444,0.9707188606262208,0.6816052794456482,296.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3955078125,0.7635785341262817,0.4836783707141876,0.4689480066299438,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3959350585937,0.6694790720939636,0.3210890591144562,1.4992167949676514,289.3952941894531,290.8799133300781,289.3678283691406,285.7926330566406,289.3685302734375,296.8412170410156,289.3936767578125,1.0,0.8683714866638184,1.0,1.0,0.0,1.0,-4.352313041687012,4.352297782897949,1.5248096133291256e-05,3.36702036857605,0.8667077422142029,0.0,0.0,422.87689208984375,410.0,-74.22640228271484,-0.0,7876.79833984375,1.0,293.0836181640625,293.1247253417969,285.8280639648437,285.8368835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1076847463846206,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987760,296.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705444335937,0.6615076065063477,0.3103998899459839,0.2907067537307739,296.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.36981201171875,0.860114336013794,0.7041581869125366,0.6757676005363464,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3696594238281,0.9610174298286438,0.9686035513877868,0.6802248954772949,296.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3700866699219,0.7614233493804932,0.4806285202503204,0.4661630094051361,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705139160156,0.6671209335327148,0.3185026943683624,1.4879976511001587,289.369873046875,290.9109191894531,289.3428039550781,285.7779541015625,289.343505859375,296.8355407714844,289.3682556152344,1.0,0.8652157187461853,1.0,1.0,0.0,1.0,-4.326414108276367,4.326399326324463,1.5067083040776195e-05,3.3469598293304443,0.8558013439178467,0.0,0.0,422.9130554199219,410.0,-72.60664367675781,-0.0,7773.861328125,1.0,293.0834045410156,293.1246337890625,285.811767578125,285.8201599121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1070912182331085,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987820,296.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32159423828125,0.6566672921180725,0.3049660921096802,0.2859737277030945,296.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3209228515625,0.8555289506912231,0.6959178447723389,0.6682271361351013,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207702636719,0.9578975439071656,0.9642382264137268,0.677372395992279,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211669921875,0.7571383714675903,0.4744905233383178,0.4605534076690674,296.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3215637207031,0.6624361276626587,0.3133189082145691,1.4654935598373413,289.32098388671875,290.9703063964844,289.294921875,285.7504577636719,289.2955322265625,296.8246765136719,289.31939697265625,1.0,0.858887791633606,1.0,1.0,0.0,1.0,-4.2743353843688965,4.274320602416992,1.47063492477173e-05,3.306617259979248,0.8329682946205139,0.0,0.0,422.9662170410156,410.0,-69.106201171875,-0.0,7569.78173828125,1.0,293.0829772949219,293.1244506835937,285.78131103515625,285.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1059657260775566,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987880,296.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32159423828125,0.6566672921180725,0.3049660921096802,0.2859737277030945,296.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3209228515625,0.8555289506912231,0.6959178447723389,0.6682271361351013,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3207702636719,0.9578975439071656,0.9642382264137268,0.677372395992279,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211669921875,0.7571383714675903,0.4744905233383178,0.4605534076690674,296.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3215637207031,0.6624361276626587,0.3133189082145691,1.4654935598373413,289.32098388671875,290.9703063964844,289.294921875,285.7504577636719,289.2955322265625,296.8246765136719,289.31939697265625,1.0,0.858887791633606,1.0,1.0,0.0,1.0,-4.2743353843688965,4.274320602416992,1.47063492477173e-05,3.306617259979248,0.8329682946205139,0.0,0.0,422.9662170410156,410.0,-69.106201171875,-0.0,7569.78173828125,1.0,293.0829772949219,293.1244506835937,285.78131103515625,285.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1059657260775566,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11987940,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754821777344,0.6519012451171875,0.2995401918888092,0.281243234872818,296.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2748413085937,0.850993812084198,0.6876380443572998,0.6606435775756836,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2746887207031,0.954698920249939,0.9596876502037048,0.6743918061256409,296.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27508544921875,0.7528924345970154,0.4683094024658203,0.454898327589035,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.27545166015625,0.6578043699264526,0.3081274330615997,1.4429335594177246,289.27490234375,291.0260009765625,289.25,285.7255554199219,289.2506103515625,296.8144836425781,289.2734069824219,1.0,0.8525463938713074,1.0,1.0,0.0,1.0,-4.221937656402588,4.221922874450684,1.4347817341331393e-05,3.266026973724365,0.8088600039482117,0.0,0.0,422.9964599609375,410.0,-65.21162414550781,-0.0,7368.37060546875,1.0,293.0825500488281,293.1242370605469,285.7535400390625,285.7604675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1049218922853469,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11988000,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2754821777344,0.6519012451171875,0.2995401918888092,0.281243234872818,296.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2748413085937,0.850993812084198,0.6876380443572998,0.6606435775756836,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2746887207031,0.954698920249939,0.9596876502037048,0.6743918061256409,296.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27508544921875,0.7528924345970154,0.4683094024658203,0.454898327589035,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.27545166015625,0.6578043699264526,0.3081274330615997,1.4429335594177246,289.27490234375,291.0260009765625,289.25,285.7255554199219,289.2506103515625,296.8144836425781,289.2734069824219,1.0,0.8525463938713074,1.0,1.0,0.0,1.0,-4.221937656402588,4.221922874450684,1.4347817341331393e-05,3.266026973724365,0.8088600039482117,0.0,0.0,422.9964599609375,410.0,-65.21162414550781,-0.0,7368.37060546875,1.0,293.0825500488281,293.1242370605469,285.7535400390625,285.7604675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1049218922853469,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11988060,296.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23199462890625,0.6472192406654358,0.2941295802593231,0.2765222787857055,296.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2313537597656,0.8465126156806946,0.6793273687362671,0.6530259847640991,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.231201171875,0.9514254331588744,0.9549568891525269,0.6712850332260132,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2315979003906,0.7486933469772339,0.4621024429798126,0.4492104351520538,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319641113281,0.6532378196716309,0.3029358685016632,1.420352339744568,289.2314147949219,291.07879638671875,289.2074279785156,285.70220947265625,289.2080078125,296.8045654296875,289.2299499511719,1.0,0.8462016582489014,1.0,1.0,0.0,1.0,-4.1692962646484375,4.16928243637085,1.3992076674185228e-05,3.225249052047729,0.7835455536842346,0.0,0.0,423.0048522949219,398.0,-61.57753753662109,-0.0,7169.9501953125,1.0,293.0821533203125,293.1240539550781,285.7281188964844,285.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1039541512727737,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11988120,296.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23199462890625,0.6472192406654358,0.2941295802593231,0.2765222787857055,296.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2313537597656,0.8465126156806946,0.6793273687362671,0.6530259847640991,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.231201171875,0.9514254331588744,0.9549568891525269,0.6712850332260132,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2315979003906,0.7486933469772339,0.4621024429798126,0.4492104351520538,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319641113281,0.6532378196716309,0.3029358685016632,1.420352339744568,289.2314147949219,291.07879638671875,289.2074279785156,285.70220947265625,289.2080078125,296.8045654296875,289.2299499511719,1.0,0.8462016582489014,1.0,1.0,0.0,1.0,-4.1692962646484375,4.16928243637085,1.3992076674185228e-05,3.225249052047729,0.7835455536842346,0.0,0.0,423.0048522949219,398.0,-61.57753753662109,-0.0,7169.9501953125,1.0,293.0821533203125,293.1240539550781,285.7281188964844,285.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1039541512727737,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11988180,296.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967163085937,0.6448287963867188,0.2895867526531219,0.2723740041255951,296.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1960754394531,0.8447811007499695,0.6722967028617859,0.6463881731033325,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1959533691406,0.9512615203857422,0.9508272409439088,0.6684275269508362,296.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1963195800781,0.7469336986541748,0.4568599760532379,0.4442130923271179,296.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1966857910156,0.6509846448898315,0.2985624969005584,1.4004144668579102,289.1961364746094,291.1219177246094,289.1726379394531,285.6827392578125,289.1732177734375,296.7966613769531,289.1947021484375,1.0,0.8383861184120178,1.0,1.0,0.0,1.0,-4.12285041809082,4.122837066650391,1.3682069038623013e-05,3.189319372177124,0.7612729668617249,0.0,0.0,418.1058349609375,398.0,-59.17068099975586,-0.0,6963.63232421875,1.0,293.081787109375,293.1239013671875,285.70770263671875,285.7137756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004503965377808,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1031779274344444,0.0,19.360088348388672,1866.0032958984373,0.0,931.3108520507812,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988240,296.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1902770996094,0.6444875597953796,0.2887482345104217,0.2715949714183807,296.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18963623046875,0.8445948362350464,0.6709915399551392,0.6451421976089478,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18951416015625,0.951406180858612,0.9500482082366944,0.6678786277770996,296.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898803710937,0.7467243671417236,0.455887496471405,0.443272590637207,296.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19024658203125,0.6506711840629578,0.2977533638477325,1.3966599702835083,289.189697265625,291.1297912597656,289.1662902832031,285.6791687011719,289.1668701171875,296.7952880859375,289.1882629394531,1.0,0.8368126749992371,1.0,1.0,0.0,1.0,-4.114097595214844,4.114084243774414,1.3624009625345934e-05,3.182539939880371,0.7570478916168213,0.0,0.0,416.86962890625,386.0,-58.77915573120117,-0.0,6922.990234375,1.0,293.08172607421875,293.1238708496094,285.7066955566406,285.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063377618789673,1.0,0.0,0.0,1.598582457518205e-05,0.5,1.396068819303764e-05,4.505118370056152,2.493062734603882,2.0120556354522705,0.0,0.0,-0.0,0.1035627275705337,0.0,19.360088348388672,1867.812255859375,0.0,526.7501831054688,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988300,296.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1699523925781,0.6435337662696838,0.2860804498195648,0.2691005170345306,296.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1693420410156,0.8441784381866455,0.6668229103088379,0.6411459445953369,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.169189453125,0.9520979523658752,0.947533130645752,0.6660950183868408,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.7462101578712463,0.4527823626995086,0.4402533173561096,296.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.169921875,0.6498085856437683,0.2951756417751312,1.3846184015274048,289.1694030761719,291.1499938964844,289.146240234375,285.6677551269531,289.1468200683594,296.7910461425781,289.16796875,1.0,0.8316012024879456,1.0,1.0,0.0,1.0,-4.086002826690674,4.085988998413086,1.3438482710625976e-05,3.1607789993286133,0.7434256076812744,0.0,0.0,412.5026245117188,386.0,-57.60710144042969,-0.0,6790.73876953125,1.0,293.0815124511719,293.123779296875,285.70526123046875,285.7074584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2057429850101471,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.4635726226260886e-08,4.3348493576049805,3.911110877990722,0.4237385094165802,0.0,0.0,-0.0,0.1123462542891502,0.0,19.360090255737305,1901.732177734375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988360,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1499938964844,0.6427406668663025,0.2834280729293823,0.2666020095348358,296.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493835449219,0.8439725637435913,0.6626542210578918,0.6371303796768188,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.9530584812164308,0.9449755549430848,0.6642687320709229,296.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.14959716796875,0.7458775639533997,0.4496781229972839,0.4372161030769348,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14996337890625,0.649109423160553,0.2926081418991089,1.3725314140319824,289.1494140625,291.1499938964844,289.1264953613281,285.6564025878906,289.1270751953125,296.7870483398437,289.14801025390625,1.0,0.8261709809303284,1.0,1.0,0.0,1.0,-4.057753086090088,4.057739734649658,1.3253208635433111e-05,3.1388959884643555,0.7298884987831116,0.0,0.0,407.65478515625,374.0,-56.532257080078125,-0.0,6656.15576171875,1.0,293.081298828125,293.1236877441406,285.7037048339844,285.7049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.704010098111056e-11,4.2661871910095215,4.264673233032227,0.0015141360927373,0.0,0.0,-0.0,0.1120865195989608,0.0,19.360090255737305,1895.4727783203125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988420,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.11102294921875,0.6414735913276672,0.2781656384468078,0.2616094350814819,296.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103820800781,0.8439818620681763,0.6543149352073669,0.6290606260299683,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102600097656,0.955499827861786,0.9397265911102296,0.6604989767074585,296.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1106262207031,0.7455719113349915,0.4434682726860046,0.4311050176620483,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109924316406,0.6480355858802795,0.2875024676322937,1.3483173847198486,289.1104431152344,291.1499938964844,289.0879211425781,285.6339416503906,289.0884704589844,296.77984619140625,289.10906982421875,1.0,0.8148820400238037,1.0,1.0,0.0,1.0,-4.000982761383057,4.000969886779785,1.2884756870334968e-05,3.094914674758911,0.7024332880973816,0.0,0.0,397.0657653808594,362.0,-54.598670959472656,-0.0,6384.7509765625,1.0,293.08087158203125,293.1234741210937,285.697998046875,285.6996459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0751144903043426e-13,4.265924453735352,4.265914440155029,9.9270773716853e-06,0.0,0.0,-0.0,0.111317440867424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988480,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.11102294921875,0.6414735913276672,0.2781656384468078,0.2616094350814819,296.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1103820800781,0.8439818620681763,0.6543149352073669,0.6290606260299683,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102600097656,0.955499827861786,0.9397265911102296,0.6604989767074585,296.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1106262207031,0.7455719113349915,0.4434682726860046,0.4311050176620483,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1109924316406,0.6480355858802795,0.2875024676322937,1.3483173847198486,289.1104431152344,291.1499938964844,289.0879211425781,285.6339416503906,289.0884704589844,296.77984619140625,289.10906982421875,1.0,0.8148820400238037,1.0,1.0,0.0,1.0,-4.000982761383057,4.000969886779785,1.2884756870334968e-05,3.094914674758911,0.7024332880973816,0.0,0.0,397.0657653808594,362.0,-54.598670959472656,-0.0,6384.7509765625,1.0,293.08087158203125,293.1234741210937,285.697998046875,285.6996459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0751144903043426e-13,4.265924453735352,4.265914440155029,9.9270773716853e-06,0.0,0.0,-0.0,0.111317440867424,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988540,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732116699219,0.6404732465744019,0.2729531526565552,0.2566365897655487,296.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726013183594,0.8443479537963867,0.6459704041481018,0.6209577322006226,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07244873046875,0.9583510756492616,0.9342874884605408,0.6565804481506348,296.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07281494140625,0.7455655932426453,0.4372507929801941,0.4249601066112518,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731811523437,0.6472330093383789,0.2824324369430542,1.3241348266601562,289.0726623535156,291.1499938964844,289.05047607421875,285.6117248535156,289.051025390625,296.7736511230469,289.0712890625,1.0,0.8032430410385132,1.0,1.0,0.0,1.0,-3.944018840789795,3.9440064430236816,1.2520261407189537e-05,3.050780773162842,0.6744817495346069,0.0,0.0,385.82415771484375,350.0,-52.88626480102539,-0.0,6114.88232421875,1.0,293.0804443359375,293.123291015625,285.6907043457031,285.6927490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313826535760535e-13,4.265924453735352,4.265914440155029,9.785916518012527e-06,0.0,0.0,-0.0,0.1105660870671272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988600,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732116699219,0.6404732465744019,0.2729531526565552,0.2566365897655487,296.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726013183594,0.8443479537963867,0.6459704041481018,0.6209577322006226,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07244873046875,0.9583510756492616,0.9342874884605408,0.6565804481506348,296.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07281494140625,0.7455655932426453,0.4372507929801941,0.4249601066112518,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731811523437,0.6472330093383789,0.2824324369430542,1.3241348266601562,289.0726623535156,291.1499938964844,289.05047607421875,285.6117248535156,289.051025390625,296.7736511230469,289.0712890625,1.0,0.8032430410385132,1.0,1.0,0.0,1.0,-3.944018840789795,3.9440064430236816,1.2520261407189537e-05,3.050780773162842,0.6744817495346069,0.0,0.0,385.82415771484375,350.0,-52.88626480102539,-0.0,6114.88232421875,1.0,293.0804443359375,293.123291015625,285.6907043457031,285.6927490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313826535760535e-13,4.265924453735352,4.265914440155029,9.785916518012527e-06,0.0,0.0,-0.0,0.1105660870671272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988660,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364685058594,0.6396374702453613,0.2677844762802124,0.2516905069351196,296.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.8449413776397705,0.6376173496246338,0.6128320693969727,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03570556640625,0.961422324180603,0.9286319613456726,0.6525084376335144,296.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0360717773437,0.7457420229911804,0.4310163259506225,0.4187872111797333,296.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03643798828125,0.6465983390808105,0.2773944437503814,1.3000304698944092,289.0359191894531,291.1499938964844,289.0140075683594,285.5897521972656,289.0145568847656,296.7684020996094,289.0345458984375,1.0,0.7913926243782043,1.0,1.0,0.0,1.0,-3.886940717697144,3.88692855834961,1.2160276128270198e-05,3.006556987762451,0.6460466384887695,0.0,0.0,374.2767028808594,338.0,-51.35606384277344,-0.0,5849.2890625,1.0,293.0800476074219,293.1230773925781,285.6820068359375,285.6844177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1098308637738227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988720,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364685058594,0.6396374702453613,0.2677844762802124,0.2516905069351196,296.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.8449413776397705,0.6376173496246338,0.6128320693969727,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03570556640625,0.961422324180603,0.9286319613456726,0.6525084376335144,296.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0360717773437,0.7457420229911804,0.4310163259506225,0.4187872111797333,296.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03643798828125,0.6465983390808105,0.2773944437503814,1.3000304698944092,289.0359191894531,291.1499938964844,289.0140075683594,285.5897521972656,289.0145568847656,296.7684020996094,289.0345458984375,1.0,0.7913926243782043,1.0,1.0,0.0,1.0,-3.886940717697144,3.88692855834961,1.2160276128270198e-05,3.006556987762451,0.6460466384887695,0.0,0.0,374.2767028808594,338.0,-51.35606384277344,-0.0,5849.2890625,1.0,293.0800476074219,293.1230773925781,285.6820068359375,285.6844177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1098308637738227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
