time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988780,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.00067138671875,0.6389169096946716,0.2626551687717438,0.2467731237411499,296.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00006103515625,0.8457008004188538,0.6292523741722107,0.6046870946884155,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999084472656,0.964605987071991,0.9227027893066406,0.6482539772987366,296.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0002746582031,0.7460415363311768,0.4247518181800842,0.4125807285308838,296.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0006408691406,0.6460831761360168,0.2723881900310516,1.2760288715362549,289.0001220703125,291.1499938964844,288.9784240722656,285.5679931640625,288.9789733886719,296.76416015625,288.998779296875,1.0,0.7793921828269958,1.0,1.0,0.0,1.0,-3.829742670059204,3.829730749130249,1.180480103357695e-05,2.962240219116211,0.6171355247497559,0.0,0.0,362.5921325683594,326.0,-49.99645233154297,-0.0,5589.11376953125,1.0,293.0796203613281,293.1228942871094,285.6720886230469,285.6748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1091102883219719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.00067138671875,0.6389169096946716,0.2626551687717438,0.2467731237411499,296.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00006103515625,0.8457008004188538,0.6292523741722107,0.6046870946884155,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9999084472656,0.964605987071991,0.9227027893066406,0.6482539772987366,296.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0002746582031,0.7460415363311768,0.4247518181800842,0.4125807285308838,296.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0006408691406,0.6460831761360168,0.2723881900310516,1.2760288715362549,289.0001220703125,291.1499938964844,288.9784240722656,285.5679931640625,288.9789733886719,296.76416015625,288.998779296875,1.0,0.7793921828269958,1.0,1.0,0.0,1.0,-3.829742670059204,3.829730749130249,1.180480103357695e-05,2.962240219116211,0.6171355247497559,0.0,0.0,362.5921325683594,326.0,-49.99645233154297,-0.0,5589.11376953125,1.0,293.0796203613281,293.1228942871094,285.6720886230469,285.6748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1091102883219719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,296.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9831237792969,0.6385965347290039,0.2601058781147003,0.2443263083696365,296.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825134277344,0.846138060092926,0.6250641345977783,0.6006068587303162,296.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823608398437,0.9662179946899414,0.9195986986160278,0.6460335850715637,296.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98272705078125,0.7462313175201416,0.4216049015522003,0.4094618260860443,296.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9830627441406,0.6458690166473389,0.2699005305767059,1.264083981513977,288.9825439453125,291.1499938964844,288.9609375,285.55718994140625,288.96148681640625,296.76251220703125,288.981201171875,1.0,0.773341715335846,1.0,1.0,0.0,1.0,-3.8010928630828857,3.801081418991089,1.1628735592239536e-05,2.9400439262390137,0.6024868488311768,0.0,0.0,356.71728515625,326.0,-49.3965072631836,-0.0,5461.15625,1.0,293.07940673828125,293.122802734375,285.6666564941406,285.66949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1087554022669792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,296.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9657287597656,0.6382968425750732,0.2575657665729522,0.2418869584798813,296.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9651184082031,0.8466072082519531,0.6208721995353699,0.5965222120285034,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9649658203125,0.9678373336791992,0.9164250493049622,0.6437593102455139,296.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.96533203125,0.7464421391487122,0.4184496700763702,0.4063339829444885,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9656982421875,0.6456776261329651,0.2674202620983124,1.2521734237670898,288.9651794433594,291.1499938964844,288.9436340332031,285.5464172363281,288.94415283203125,296.7611999511719,288.9638366699219,1.0,0.7672622203826904,1.0,1.0,0.0,1.0,-3.7724032402038574,3.772391796112061,1.1453744264144916e-05,2.9178149700164795,0.5877232551574707,0.0,0.0,350.8385009765625,314.0,-48.840476989746094,-0.0,5334.734375,1.0,293.0791931152344,293.1226806640625,285.6609802246094,285.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1084034144878387,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315185546875,0.6377660632133484,0.2525131702423095,0.2370302528142929,296.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9308776855469,0.8476521968841553,0.6124794483184814,0.5883406400680542,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9307556152344,0.9711249470710754,0.9099223017692566,0.6390899419784546,296.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9310913085937,0.7469378709793091,0.4121184945106506,0.4000548720359802,296.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93145751953125,0.6453644037246704,0.2624750733375549,1.2284189462661743,288.9309387207031,291.1499938964844,288.90948486328125,285.5250244140625,288.9100341796875,296.7596130371094,288.9295959472656,1.0,0.7550244331359863,1.0,1.0,0.0,1.0,-3.714967966079712,3.714956760406494,1.1107398677268066e-05,2.8733105659484863,0.5578673481941223,0.0,0.0,339.0650329589844,302.0,-47.80067443847656,-0.0,5086.5771484375,1.0,293.0787658691406,293.1224975585937,285.64892578125,285.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1077073067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315185546875,0.6377660632133484,0.2525131702423095,0.2370302528142929,296.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9308776855469,0.8476521968841553,0.6124794483184814,0.5883406400680542,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9307556152344,0.9711249470710754,0.9099223017692566,0.6390899419784546,296.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9310913085937,0.7469378709793091,0.4121184945106506,0.4000548720359802,296.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93145751953125,0.6453644037246704,0.2624750733375549,1.2284189462661743,288.9309387207031,291.1499938964844,288.90948486328125,285.5250244140625,288.9100341796875,296.7596130371094,288.9295959472656,1.0,0.7550244331359863,1.0,1.0,0.0,1.0,-3.714967966079712,3.714956760406494,1.1107398677268066e-05,2.8733105659484863,0.5578673481941223,0.0,0.0,339.0650329589844,302.0,-47.80067443847656,-0.0,5086.5771484375,1.0,293.0787658691406,293.1224975585937,285.64892578125,285.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1077073067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8979187011719,0.6373356580734253,0.2475007474422454,0.2322064191102981,296.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89727783203125,0.8488510251045227,0.6040761470794678,0.5801443457603455,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8971252441406,0.9744909405708312,0.903239369392395,0.6342859268188477,296.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974914550781,0.7475413084030151,0.4057610332965851,0.3937467038631439,296.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978576660156,0.6451453566551208,0.2575449347496032,1.2047256231307983,288.8973388671875,291.1499938964844,288.8759155273437,285.5037841796875,288.87646484375,296.7591857910156,288.89599609375,1.0,0.7426766157150269,1.0,1.0,0.0,1.0,-3.657441139221192,3.657430410385132,1.076584157999605e-05,2.8287391662597656,0.527546763420105,0.0,0.0,327.2743835449219,290.0,-46.91090774536133,-0.0,4844.64404296875,1.0,293.0783386230469,293.1222839355469,285.635986328125,285.6394348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1070213839411735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8979187011719,0.6373356580734253,0.2475007474422454,0.2322064191102981,296.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89727783203125,0.8488510251045227,0.6040761470794678,0.5801443457603455,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8971252441406,0.9744909405708312,0.903239369392395,0.6342859268188477,296.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974914550781,0.7475413084030151,0.4057610332965851,0.3937467038631439,296.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8978576660156,0.6451453566551208,0.2575449347496032,1.2047256231307983,288.8973388671875,291.1499938964844,288.8759155273437,285.5037841796875,288.87646484375,296.7591857910156,288.89599609375,1.0,0.7426766157150269,1.0,1.0,0.0,1.0,-3.657441139221192,3.657430410385132,1.076584157999605e-05,2.8287391662597656,0.527546763420105,0.0,0.0,327.2743835449219,290.0,-46.91090774536133,-0.0,4844.64404296875,1.0,293.0783386230469,293.1222839355469,285.635986328125,285.6394348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1070213839411735,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647766113281,0.6369965672492981,0.2425252646207809,0.2274140268564224,296.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641662597656,0.8501988053321838,0.5956668853759766,0.5719387531280518,296.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.864013671875,0.9779260158538818,0.8964139819145203,0.6293789744377136,296.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8643798828125,0.7482479214668274,0.3993823230266571,0.3874160349369049,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86474609375,0.64500892162323,0.2526259422302246,1.181077003479004,288.8642272949219,291.1499938964844,288.8428039550781,285.482666015625,288.84332275390625,296.7596435546875,288.8628845214844,1.0,0.7302222847938538,1.0,1.0,0.0,1.0,-3.599796295166016,3.599785804748535,1.0428921996208372e-05,2.784072160720825,0.4968081712722778,0.0,0.0,315.5067749023437,278.0,-46.159423828125,-0.0,4609.14404296875,1.0,293.07794189453125,293.1221008300781,285.622314453125,285.6259460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1063432395458221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8647766113281,0.6369965672492981,0.2425252646207809,0.2274140268564224,296.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8641662597656,0.8501988053321838,0.5956668853759766,0.5719387531280518,296.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.864013671875,0.9779260158538818,0.8964139819145203,0.6293789744377136,296.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8643798828125,0.7482479214668274,0.3993823230266571,0.3874160349369049,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86474609375,0.64500892162323,0.2526259422302246,1.181077003479004,288.8642272949219,291.1499938964844,288.8428039550781,285.482666015625,288.84332275390625,296.7596435546875,288.8628845214844,1.0,0.7302222847938538,1.0,1.0,0.0,1.0,-3.599796295166016,3.599785804748535,1.0428921996208372e-05,2.784072160720825,0.4968081712722778,0.0,0.0,315.5067749023437,278.0,-46.159423828125,-0.0,4609.14404296875,1.0,293.07794189453125,293.1221008300781,285.622314453125,285.6259460449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1063432395458221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.837158203125,0.6368021368980408,0.2383590936660766,0.2233966886997223,296.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365478515625,0.8514848947525024,0.5885809659957886,0.5650168061256409,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.9808980822563172,0.8905524015426636,0.6251645088195801,296.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8367614746094,0.7489490509033203,0.3939869403839111,0.3820590078830719,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8371276855469,0.6449778079986572,0.2484859526157379,1.1611591577529907,288.8365783691406,291.1499938964844,288.81512451171875,285.4649353027344,288.8156433105469,296.76007080078125,288.8352355957031,1.0,0.7196359038352966,1.0,1.0,0.0,1.0,-3.551161527633667,3.5511512756347656,1.0148829460376874e-05,2.7463862895965576,0.4705499708652496,0.0,0.0,305.57440185546875,278.0,-45.62583160400391,-0.0,4415.44482421875,1.0,293.0775756835937,293.1219177246094,285.6102600097656,285.61407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1057765558362007,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11989440,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.6367744207382202,0.2375885993242263,0.2226534038782119,296.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.851738452911377,0.5872679948806763,0.5637333393096924,296.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8312683105469,0.98145592212677,0.8894558548927307,0.624376118183136,296.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.749089241027832,0.392984390258789,0.3810634911060333,296.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.6449797749519348,0.2477184981107711,1.1574656963348389,288.8314819335937,291.1499938964844,288.8099975585937,285.461669921875,288.810546875,296.7601318359375,288.83013916015625,1.0,0.7176632285118103,1.0,1.0,0.0,1.0,-3.542131185531616,3.542120933532715,1.009724110190291e-05,2.7393887042999268,0.4656481742858886,0.0,0.0,303.7332763671875,266.0,-45.53553009033203,-0.0,4380.00830078125,1.0,293.0775146484375,293.12188720703125,285.58331298828125,285.5987854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598582457518205e-05,0.5,5.484606845129747e-06,4.488059997558594,2.6900315284729004,1.7980287075042725,0.0,0.0,-0.0,0.1047775223851203,0.0,19.360090255737305,1874.227783203125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11989500,296.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8158264160156,0.6367088556289673,0.2351342737674713,0.2202846705913543,296.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.8525879383087158,0.58307945728302,0.5596377849578857,296.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8150329589844,0.9832553863525392,0.8859325647354126,0.6218428611755371,296.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8153991699219,0.7495640516281128,0.3897793889045715,0.3778802454471588,296.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8157958984375,0.6450076103210449,0.2452695220708847,1.1456758975982666,288.81524658203125,291.1499938964844,288.793701171875,285.451171875,288.7942199707031,296.76031494140625,288.8139038085937,1.0,0.7113444209098816,1.0,1.0,0.0,1.0,-3.5132951736450195,3.5132853984832764,9.93339199339971e-06,2.7170443534851074,0.4499206244945526,0.0,0.0,297.8490600585937,266.0,-45.274391174316406,-0.0,4267.86376953125,1.0,293.0773010253906,293.1217956542969,285.531494140625,285.552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.597344089532271e-05,4.509376049041748,2.440734624862671,2.068641662597656,0.0,0.0,-0.0,0.0959123373031616,0.0,19.360088348388672,1866.1153564453125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11989560,296.75,297.1499938964844,293.1499938964844,0.0,-0.0,288.7996520996094,0.636678159236908,0.2326901108026504,0.2179244309663772,296.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79901123046875,0.8534973859786987,0.5788987278938293,0.5555487871170044,296.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.798828125,0.9850791096687316,0.8823778033256531,0.6192871332168579,296.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7992248535156,0.7500795722007751,0.3865702748298645,0.3746922612190246,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7995910644531,0.6450679898262024,0.242824375629425,1.133899211883545,288.7990417480469,291.1499938964844,288.7774353027344,285.44073486328125,288.7779846191406,296.76055908203125,288.7976989746094,1.0,0.7049977779388428,1.0,1.0,0.0,1.0,-3.484461784362793,3.48445200920105,9.77089712250745e-06,2.694701671600342,0.4340857267379761,0.0,0.0,291.9638671875,254.0,-45.05717086791992,-0.0,4157.3193359375,1.0,293.0770874023437,293.1217041015625,285.5009155273437,285.5174560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985811842256226e-05,4.509645462036133,2.4373762607574463,2.0722692012786865,0.0,0.0,-0.0,0.0950580164790153,0.0,19.360088348388672,1866.0067138671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11989620,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674255371094,0.6367277503013611,0.2278322130441665,0.2132293134927749,296.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7667541503906,0.8555083274841309,0.5705602169036865,0.547389566898346,296.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7666015625,0.9887970089912416,0.8751769065856934,0.6141102313995361,296.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7669677734375,0.7512422204017639,0.3801406919956207,0.3683029413223266,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673645019531,0.6452940702438354,0.237946480512619,1.110390305519104,288.7668151855469,291.1499938964844,288.7449645996094,285.4198608398437,288.7455139160156,296.7611083984375,288.76544189453125,1.0,0.6922202706336975,1.0,1.0,0.0,1.0,-3.426809787750244,3.426800489425659,9.45000647334382e-06,2.6500275135040283,0.4020945131778717,0.0,0.0,280.19390869140625,242.0,-44.7473258972168,-0.0,3941.033447265625,1.0,293.07666015625,293.1214904785156,285.458984375,285.4693908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.093922808766365,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11989680,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674255371094,0.6367277503013611,0.2278322130441665,0.2132293134927749,296.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7667541503906,0.8555083274841309,0.5705602169036865,0.547389566898346,296.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7666015625,0.9887970089912416,0.8751769065856934,0.6141102313995361,296.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7669677734375,0.7512422204017639,0.3801406919956207,0.3683029413223266,296.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7673645019531,0.6452940702438354,0.237946480512619,1.110390305519104,288.7668151855469,291.1499938964844,288.7449645996094,285.4198608398437,288.7455139160156,296.7611083984375,288.76544189453125,1.0,0.6922202706336975,1.0,1.0,0.0,1.0,-3.426809787750244,3.426800489425659,9.45000647334382e-06,2.6500275135040283,0.4020945131778717,0.0,0.0,280.19390869140625,242.0,-44.7473258972168,-0.0,3941.033447265625,1.0,293.07666015625,293.1214904785156,285.458984375,285.4693908691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.093922808766365,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11989740,296.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.6369397640228271,0.2230149060487747,0.2085681706666946,296.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7345886230469,0.8577994704246521,0.5622464418411255,0.5392529964447021,296.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73443603515625,0.9926060438156128,0.8678585290908813,0.6088489890098572,296.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.752601683139801,0.3737035095691681,0.3618997633457184,296.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.64567631483078,0.2330864369869232,1.086947679519653,288.7346496582031,291.1499938964844,288.7124938964844,285.39898681640625,288.71307373046875,296.7617492675781,288.7332763671875,1.0,0.6793285012245178,1.0,1.0,0.0,1.0,-3.369192123413086,3.36918306350708,9.134658284892794e-06,2.605379343032837,0.3696731626987457,0.0,0.0,268.4276123046875,230.0,-44.59663772583008,-0.0,3731.14208984375,1.0,293.07623291015625,293.1213073730469,285.4287109375,285.436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0930179879069328,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11989800,296.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.6369397640228271,0.2230149060487747,0.2085681706666946,296.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7345886230469,0.8577994704246521,0.5622464418411255,0.5392529964447021,296.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73443603515625,0.9926060438156128,0.8678585290908813,0.6088489890098572,296.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348327636719,0.752601683139801,0.3737035095691681,0.3618997633457184,296.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.64567631483078,0.2330864369869232,1.086947679519653,288.7346496582031,291.1499938964844,288.7124938964844,285.39898681640625,288.71307373046875,296.7617492675781,288.7332763671875,1.0,0.6793285012245178,1.0,1.0,0.0,1.0,-3.369192123413086,3.36918306350708,9.134658284892794e-06,2.605379343032837,0.3696731626987457,0.0,0.0,268.4276123046875,230.0,-44.59663772583008,-0.0,3731.14208984375,1.0,293.07623291015625,293.1213073730469,285.4287109375,285.436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0930179879069328,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11989860,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7030944824219,0.6373358368873596,0.2182385176420211,0.2039413601160049,296.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.702392578125,0.8603942394256592,0.5539270043373108,0.531113862991333,296.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70220947265625,0.9965023398399352,0.860427737236023,0.6035068035125732,296.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70263671875,0.754206120967865,0.3672943115234375,0.3555122911930084,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7030334472656,0.6462374329566956,0.2282452434301376,1.0635766983032229,288.70245361328125,291.1499938964844,288.679931640625,285.3781433105469,288.6805114746094,296.76251220703125,288.7010498046875,1.0,0.6663181781768799,1.0,1.0,0.0,1.0,-3.311624765396118,3.3116159439086914,8.82492804521462e-06,2.560769557952881,0.3368136584758758,0.0,0.0,256.6660461425781,218.0,-44.59878540039063,-0.0,3527.60888671875,1.0,293.0758361816406,293.12109375,285.40362548828125,285.4098815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0922145396471023,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11989920,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7030944824219,0.6373358368873596,0.2182385176420211,0.2039413601160049,296.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.702392578125,0.8603942394256592,0.5539270043373108,0.531113862991333,296.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70220947265625,0.9965023398399352,0.860427737236023,0.6035068035125732,296.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70263671875,0.754206120967865,0.3672943115234375,0.3555122911930084,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7030334472656,0.6462374329566956,0.2282452434301376,1.0635766983032229,288.70245361328125,291.1499938964844,288.679931640625,285.3781433105469,288.6805114746094,296.76251220703125,288.7010498046875,1.0,0.6663181781768799,1.0,1.0,0.0,1.0,-3.311624765396118,3.3116159439086914,8.82492804521462e-06,2.560769557952881,0.3368136584758758,0.0,0.0,256.6660461425781,218.0,-44.59878540039063,-0.0,3527.60888671875,1.0,293.0758361816406,293.12109375,285.40362548828125,285.4098815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0922145396471023,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11989980,296.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708679199219,0.6377474069595337,0.2134969234466552,0.199359506368637,296.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.670166015625,0.863050103187561,0.5456010699272156,0.5229793787002563,296.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.66998291015625,0.9990000128746032,0.8529896140098572,0.5966606736183167,296.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67041015625,0.7558562755584717,0.3609068393707275,0.3491610586643219,296.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708374023437,0.6468011736869812,0.2234185934066772,1.0403361320495603,288.67022705078125,291.1499938964844,288.6471252441406,285.3572998046875,288.647705078125,296.7633056640625,288.6687927246094,1.0,0.6530773043632507,1.0,1.0,0.0,1.0,-3.252180576324463,3.2521719932556152,8.510912266501691e-06,2.514786958694458,0.3035127520561218,0.0,0.0,245.1837615966797,206.0,-44.68596649169922,-0.0,3327.896240234375,1.0,293.0754089355469,293.12091064453125,285.3808898925781,285.3865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0914570614695549,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990040,296.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708679199219,0.6377474069595337,0.2134969234466552,0.199359506368637,296.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.670166015625,0.863050103187561,0.5456010699272156,0.5229793787002563,296.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.66998291015625,0.9990000128746032,0.8529896140098572,0.5966606736183167,296.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67041015625,0.7558562755584717,0.3609068393707275,0.3491610586643219,296.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708374023437,0.6468011736869812,0.2234185934066772,1.0403361320495603,288.67022705078125,291.1499938964844,288.6471252441406,285.3572998046875,288.647705078125,296.7633056640625,288.6687927246094,1.0,0.6530773043632507,1.0,1.0,0.0,1.0,-3.252180576324463,3.2521719932556152,8.510912266501691e-06,2.514786958694458,0.3035127520561218,0.0,0.0,245.1837615966797,206.0,-44.68596649169922,-0.0,3327.896240234375,1.0,293.0754089355469,293.12091064453125,285.3808898925781,285.3865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0914570614695549,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990100,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547546386719,0.6378028988838196,0.2111332416534423,0.1970905810594558,296.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6540222167969,0.8641773462295532,0.541432797908783,0.5189226865768433,296.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6538391113281,0.9990000128746032,0.8495047688484192,0.5904887914657593,296.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6542663574219,0.7565051913261414,0.3577135801315307,0.3460029363632202,296.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546936035156,0.6469225287437439,0.2210090607404709,1.028802514076233,288.6540832519531,291.1499938964844,288.630615234375,285.3468322753906,288.6311950683594,296.7637023925781,288.6526184082031,1.0,0.6462305784225464,1.0,1.0,0.0,1.0,-3.219833374023437,3.219825029373169,8.34241473057773e-06,2.489759922027588,0.2866959869861603,0.0,0.0,239.73472595214844,206.0,-44.76777267456055,-0.0,3225.736083984375,1.0,293.0751953125,293.1208190917969,285.3699645996094,285.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0910863950848579,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990160,296.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6385192871094,0.6378573775291443,0.2087767869234085,0.1948290467262268,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.63775634765625,0.8653172254562378,0.5372649431228638,0.514866828918457,296.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376037597656,0.9990000128746032,0.8462986946105957,0.5835599899291992,296.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6380310058594,0.7571588754653931,0.3545205891132355,0.3428469598293304,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6384582519531,0.6470450162887573,0.2186098396778106,1.0173109769821167,288.6378479003906,291.1499938964844,288.614013671875,285.3363647460937,288.6145935058594,296.76416015625,288.6363220214844,1.0,0.6392280459403992,1.0,1.0,0.0,1.0,-3.1862986087799072,3.1862902641296387,8.169437933247536e-06,2.463785171508789,0.2697665989398956,0.0,0.0,234.3118438720703,194.0,-44.92586517333984,-0.0,3123.2900390625,1.0,293.0749816894531,293.1206970214844,285.35919189453125,285.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0907183215022087,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990220,296.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6057434082031,0.6382213830947876,0.204093337059021,0.1903205960988998,296.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6049499511719,0.8680139780044556,0.5289420485496521,0.506753146648407,296.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6047668457031,0.9990000128746032,0.8404945135116577,0.5690341591835022,296.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6051940917969,0.7587972283363342,0.3481381237506866,0.3365280926227569,296.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.647573709487915,0.2138566672801971,0.9944583773612976,288.6050109863281,291.1499938964844,288.5804138183594,285.3153686523437,288.5810546875,296.7654724121094,288.6034545898437,1.0,0.6249322295188904,1.0,1.0,0.0,1.0,-3.1185734272003174,3.118565559387207,7.825573447917122e-06,2.4113051891326904,0.2355994433164596,0.0,0.0,223.2559356689453,182.0,-45.38774108886719,-0.0,2921.537109375,1.0,293.0745544433594,293.1205139160156,285.3378601074219,285.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0899852290749549,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990280,296.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6057434082031,0.6382213830947876,0.204093337059021,0.1903205960988998,296.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6049499511719,0.8680139780044556,0.5289420485496521,0.506753146648407,296.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6047668457031,0.9990000128746032,0.8404945135116577,0.5690341591835022,296.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6051940917969,0.7587972283363342,0.3481381237506866,0.3365280926227569,296.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.647573709487915,0.2138566672801971,0.9944583773612976,288.6050109863281,291.1499938964844,288.5804138183594,285.3153686523437,288.5810546875,296.7654724121094,288.6034545898437,1.0,0.6249322295188904,1.0,1.0,0.0,1.0,-3.1185734272003174,3.118565559387207,7.825573447917122e-06,2.4113051891326904,0.2355994433164596,0.0,0.0,223.2559356689453,182.0,-45.38774108886719,-0.0,2921.537109375,1.0,293.0745544433594,293.1205139160156,285.3378601074219,285.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0899852290749549,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990340,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724792480469,0.6389548778533936,0.1994531452655792,0.1858401745557785,296.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5716552734375,0.871312141418457,0.520641028881073,0.4986465573310852,296.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57147216796875,0.9990000128746032,0.8354060649871826,0.5536376237869263,296.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5719299316406,0.7609072923660278,0.3417565822601318,0.3301993608474731,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724182128906,0.6485221982002258,0.209173321723938,0.9718608260154724,288.5717468261719,291.1499938964844,288.5462951660156,285.2942810058594,288.54693603515625,296.7673034667969,288.57012939453125,1.0,0.610282838344574,1.0,1.0,0.0,1.0,-3.0501883029937744,3.050180673599243,7.485846708732424e-06,2.358308792114258,0.2009702771902084,0.0,0.0,211.9690399169922,170.0,-45.98345184326172,-0.0,2724.77197265625,1.0,293.0741271972656,293.12030029296875,285.3166809082031,285.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0892518237233161,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990400,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724792480469,0.6389548778533936,0.1994531452655792,0.1858401745557785,296.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5716552734375,0.871312141418457,0.520641028881073,0.4986465573310852,296.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57147216796875,0.9990000128746032,0.8354060649871826,0.5536376237869263,296.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5719299316406,0.7609072923660278,0.3417565822601318,0.3301993608474731,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5724182128906,0.6485221982002258,0.209173321723938,0.9718608260154724,288.5717468261719,291.1499938964844,288.5462951660156,285.2942810058594,288.54693603515625,296.7673034667969,288.57012939453125,1.0,0.610282838344574,1.0,1.0,0.0,1.0,-3.0501883029937744,3.050180673599243,7.485846708732424e-06,2.358308792114258,0.2009702771902084,0.0,0.0,211.9690399169922,170.0,-45.98345184326172,-0.0,2724.77197265625,1.0,293.0741271972656,293.12030029296875,285.3166809082031,285.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0892518237233161,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990460,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386657714844,0.6400364637374878,0.1948536187410354,0.1813905388116836,296.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.8751912117004395,0.5123623609542847,0.4905534088611603,296.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376281738281,0.9990000128746032,0.8309191465377808,0.5375276803970337,296.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380859375,0.76346755027771,0.3353760242462158,0.3238644003868103,296.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386047363281,0.6498702168464661,0.2045536935329437,0.9495247602462769,288.53790283203125,291.1499938964844,288.5115051269531,285.2730407714844,288.5121765136719,296.7695007324219,288.5362548828125,1.0,0.5953387022018433,1.0,1.0,0.0,1.0,-2.9812400341033936,2.9812328815460205,7.150958026613807e-06,2.304877519607544,0.1658805012702942,0.0,0.0,200.5795135498047,158.0,-46.7111701965332,-0.0,2534.0810546875,1.0,293.07373046875,293.1201171875,285.29547119140625,285.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.088514044880867,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990520,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386657714844,0.6400364637374878,0.1948536187410354,0.1813905388116836,296.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.8751912117004395,0.5123623609542847,0.4905534088611603,296.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376281738281,0.9990000128746032,0.8309191465377808,0.5375276803970337,296.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5380859375,0.76346755027771,0.3353760242462158,0.3238644003868103,296.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386047363281,0.6498702168464661,0.2045536935329437,0.9495247602462769,288.53790283203125,291.1499938964844,288.5115051269531,285.2730407714844,288.5121765136719,296.7695007324219,288.5362548828125,1.0,0.5953387022018433,1.0,1.0,0.0,1.0,-2.9812400341033936,2.9812328815460205,7.150958026613807e-06,2.304877519607544,0.1658805012702942,0.0,0.0,200.5795135498047,158.0,-46.7111701965332,-0.0,2534.0810546875,1.0,293.07373046875,293.1201171875,285.29547119140625,285.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.088514044880867,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
11990580,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5096740722656,0.6412448287010193,0.1910046190023422,0.177661195397377,296.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5087585449219,0.8789585828781128,0.5053967833518982,0.4837383329868316,296.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5085754394531,0.9990000128746032,0.8275924324989319,0.5233882069587708,296.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5090637207031,0.7660146951675415,0.3299980163574219,0.3185193240642547,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50958251953125,0.6513441801071167,0.2007018327713012,0.9308714866638184,288.50885009765625,291.1499938964844,288.4815368652344,285.2549743652344,288.48223876953125,296.7716064453125,288.50714111328125,1.0,0.5825263857841492,1.0,1.0,0.0,1.0,-2.9227569103240967,2.922750234603882,6.872896392451366e-06,2.259551525115967,0.1359221041202545,0.0,0.0,190.9247436523437,158.0,-47.44277572631836,-0.0,2378.26708984375,1.0,293.0733642578125,293.11993408203125,285.2775573730469,285.2828674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575188994407654,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.087886556982994,0.0,19.360088348388672,1866.0032958984373,0.0,718.659912109375,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,296.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5042419433594,0.6414921283721924,0.1902927756309509,0.1769714653491974,296.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.8796983957290649,0.5041053891181946,0.4824748933315277,296.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5031433105469,0.9990000128746032,0.8270145654678345,0.5207312107086182,296.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036315917969,0.7665188312530518,0.3290005028247833,0.3175278902053833,296.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.504150390625,0.651644229888916,0.1999903917312622,0.927426278591156,288.50341796875,291.1499938964844,288.4759216308594,285.2516174316406,288.47662353515625,296.7720031738281,288.501708984375,1.0,0.5801289081573486,1.0,1.0,0.0,1.0,-2.911844491958618,2.911837577819824,6.821623628638918e-06,2.251094341278076,0.1303315013647079,0.0,0.0,189.1405487060547,161.0,-47.589599609375,-0.0,2349.9150390625,1.0,293.07330322265625,293.1199035644531,285.2768859863281,285.28094482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499801993370056,1.0,0.0,0.0,1.598582457518205e-05,0.5,1.3960689102532342e-05,4.505118370056152,2.493062734603882,2.0120558738708496,0.0,0.0,-0.0,0.0883102938532829,0.0,19.360088348388672,1867.812255859375,0.0,374.8614501953125,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
