time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990700,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4864501953125,0.6410442590713501,0.1880343407392501,0.1748424619436264,296.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48553466796875,0.880203366279602,0.4999940693378448,0.4785141944885254,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4853210449219,0.9990000128746032,0.8251131772994995,0.5155861377716064,296.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48583984375,0.7665547132492065,0.3258261680603027,0.314434677362442,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48638916015625,0.6512987017631531,0.1977360099554062,0.9168030619621276,288.4856262207031,291.1499938964844,288.45782470703125,285.2408447265625,288.4585266113281,296.7734069824219,288.48388671875,1.0,0.574505090713501,1.0,1.0,0.0,1.0,-2.8818392753601074,2.8818325996398926,6.681262675556354e-06,2.2276759147644043,0.1123910397291183,0.0,0.0,185.36021423339844,161.0,-48.28862762451172,-0.0,2278.375244140625,1.0,293.0730895996094,293.11981201171875,285.276611328125,285.2781677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1066021099686622,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.460163438579912e-08,4.334828853607178,3.91123104095459,0.423597514629364,0.0,0.0,-0.0,0.0978871509432792,0.0,19.360090255737305,1901.7320556640625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46856689453125,0.6398358941078186,0.1857799291610717,0.1727627515792846,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4676208496094,0.8795657157897949,0.4958859086036682,0.4746028780937195,296.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4674377441406,0.9990000128746032,0.8229019045829773,0.5124621391296387,296.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4679260253906,0.7656206488609314,0.32265305519104,0.3113890588283539,296.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.468505859375,0.6501541137695312,0.195487380027771,0.9064405560493468,288.4677124023437,291.1499938964844,288.439453125,285.2300109863281,288.4402160644531,296.7748107910156,288.4659729003906,1.0,0.5697209239006042,1.0,1.0,0.0,1.0,-2.854762554168701,2.854756116867065,6.5560634538996965e-06,2.206637620925904,0.0943302139639854,0.0,0.0,182.74819946289065,164.0,-48.892616271972656,-0.0,2218.806884765625,1.0,293.0728759765625,293.11968994140625,285.2749328613281,285.2760925292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,4.8958174320157255e-11,4.26619815826416,4.264622211456299,0.0015757546061649,0.0,0.0,-0.0,0.0976932048797607,0.0,19.360090255737305,1895.4742431640625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4321594238281,0.6358754634857178,0.1812660545110702,0.1686784774065017,296.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.43115234375,0.8759690523147583,0.487661749124527,0.4668556749820709,296.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309387207031,0.9990000128746032,0.8173427581787109,0.5102197527885437,296.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4314880371094,0.7617848515510559,0.3162934184074402,0.3053689301013946,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320983886719,0.6462345719337463,0.1909720748662948,0.8860623240470886,288.4312744140625,291.1499938964844,288.4020080566406,285.20819091796875,288.4027709960937,296.7771301269531,288.4294738769531,1.0,0.5621261596679688,1.0,1.0,0.0,1.0,-2.806112289428711,2.806105852127075,6.334146291919751e-06,2.168864250183105,0.0578383095562458,0.0,0.0,179.78543090820312,167.0,-50.160552978515625,-0.0,2122.47607421875,1.0,293.07244873046875,293.1195068359375,285.2695617675781,285.2711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.101217741809104e-13,4.265924453735352,4.265914440155029,1.0011334779846948e-05,0.0,0.0,-0.0,0.097014419734478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4321594238281,0.6358754634857178,0.1812660545110702,0.1686784774065017,296.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.43115234375,0.8759690523147583,0.487661749124527,0.4668556749820709,296.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309387207031,0.9990000128746032,0.8173427581787109,0.5102197527885437,296.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4314880371094,0.7617848515510559,0.3162934184074402,0.3053689301013946,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320983886719,0.6462345719337463,0.1909720748662948,0.8860623240470886,288.4312744140625,291.1499938964844,288.4020080566406,285.20819091796875,288.4027709960937,296.7771301269531,288.4294738769531,1.0,0.5621261596679688,1.0,1.0,0.0,1.0,-2.806112289428711,2.806105852127075,6.334146291919751e-06,2.168864250183105,0.0578383095562458,0.0,0.0,179.78543090820312,167.0,-50.160552978515625,-0.0,2122.47607421875,1.0,293.07244873046875,293.1195068359375,285.2695617675781,285.2711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.101217741809104e-13,4.265924453735352,4.265914440155029,1.0011334779846948e-05,0.0,0.0,-0.0,0.097014419734478,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.394775390625,0.6304795145988464,0.1767405867576599,0.1646544486284256,296.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.8701982498168945,0.4794165790081024,0.4591633379459381,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934936523437,0.9990000128746032,0.8102359771728516,0.5117441415786743,296.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39404296875,0.7561251521110535,0.3099068403244018,0.2993977665901184,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.6407995820045471,0.1864054203033447,0.8658359050750732,288.3938293457031,291.1499938964844,288.3634338378906,285.1861267089844,288.3642272949219,296.7786865234375,288.3919677734375,1.0,0.5563778877258301,1.0,1.0,0.0,1.0,-2.762373685836792,2.7623677253723145,6.137956461316208e-06,2.1349329948425293,0.0208404958248138,0.0,0.0,178.92413330078125,155.0,-51.54499053955078,-0.0,2046.7398681640625,1.0,293.0720520019531,293.1192932128906,285.2626342773437,285.2645568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031602475566525e-13,4.265924453735352,4.265914440155029,9.78662592387991e-06,0.0,0.0,-0.0,0.0963123440742492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.394775390625,0.6304795145988464,0.1767405867576599,0.1646544486284256,296.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.8701982498168945,0.4794165790081024,0.4591633379459381,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934936523437,0.9990000128746032,0.8102359771728516,0.5117441415786743,296.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39404296875,0.7561251521110535,0.3099068403244018,0.2993977665901184,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.6407995820045471,0.1864054203033447,0.8658359050750732,288.3938293457031,291.1499938964844,288.3634338378906,285.1861267089844,288.3642272949219,296.7786865234375,288.3919677734375,1.0,0.5563778877258301,1.0,1.0,0.0,1.0,-2.762373685836792,2.7623677253723145,6.137956461316208e-06,2.1349329948425293,0.0208404958248138,0.0,0.0,178.92413330078125,155.0,-51.54499053955078,-0.0,2046.7398681640625,1.0,293.0720520019531,293.1192932128906,285.2626342773437,285.2645568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031602475566525e-13,4.265924453735352,4.265914440155029,9.78662592387991e-06,0.0,0.0,-0.0,0.0963123440742492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.6274133920669556,0.172195479273796,0.1604882329702377,296.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.8680931329727173,0.4711290597915649,0.4513040781021118,296.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554077148437,0.9990000128746032,0.8025232553482056,0.5066322088241577,296.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.7535145878791809,0.3034890592098236,0.2932653129100799,296.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.356689453125,0.6377930045127869,0.1817597150802612,0.8446495532989502,288.35577392578125,291.1499938964844,288.3236389160156,285.1637268066406,288.3244934082031,296.7792663574219,288.3537902832031,1.0,0.5467411279678345,1.0,1.0,0.0,1.0,-2.7089624404907227,2.708956480026245,5.903054898226401e-06,2.0937302112579346,5.551115123125783e-17,0.0,0.0,174.43450927734375,143.0,-52.81448745727539,-0.0,1941.0111083984373,1.0,293.0716247558594,293.1190795898437,285.2542724609375,285.256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.785926522454249e-06,0.0,0.0,-0.0,0.0955869480967521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.6274133920669556,0.172195479273796,0.1604882329702377,296.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.8680931329727173,0.4711290597915649,0.4513040781021118,296.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554077148437,0.9990000128746032,0.8025232553482056,0.5066322088241577,296.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.7535145878791809,0.3034890592098236,0.2932653129100799,296.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.356689453125,0.6377930045127869,0.1817597150802612,0.8446495532989502,288.35577392578125,291.1499938964844,288.3236389160156,285.1637268066406,288.3244934082031,296.7792663574219,288.3537902832031,1.0,0.5467411279678345,1.0,1.0,0.0,1.0,-2.7089624404907227,2.708956480026245,5.903054898226401e-06,2.0937302112579346,5.551115123125783e-17,0.0,0.0,174.43450927734375,143.0,-52.81448745727539,-0.0,1941.0111083984373,1.0,293.0716247558594,293.1190795898437,285.2542724609375,285.256591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.785926522454249e-06,0.0,0.0,-0.0,0.0955869480967521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.6261098384857178,0.1676858067512512,0.1562507897615432,296.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163146972656,0.8687626719474792,0.4628404974937439,0.4433367550373077,296.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160705566406,0.9990000128746032,0.795664370059967,0.4965434074401855,296.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166809082031,0.7531868815422058,0.2970821857452392,0.2870388925075531,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.6365854740142822,0.1771119982004165,0.8228970170021057,288.3164367675781,291.1499938964844,288.2825012207031,285.1410522460937,288.28338623046875,296.7797241210937,288.3143615722656,1.0,0.5347824096679688,1.0,1.0,0.0,1.0,-2.6485536098480225,2.648547887802124,5.642581072606845e-06,2.0469741821289062,5.551115123125783e-17,0.0,0.0,167.32106018066406,146.0,-54.37668228149414,-0.0,1816.4522705078125,1.0,293.0711975097656,293.1188659667969,285.2445983886719,285.2472229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0948367193341255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.6261098384857178,0.1676858067512512,0.1562507897615432,296.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163146972656,0.8687626719474792,0.4628404974937439,0.4433367550373077,296.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160705566406,0.9990000128746032,0.795664370059967,0.4965434074401855,296.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166809082031,0.7531868815422058,0.2970821857452392,0.2870388925075531,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.6365854740142822,0.1771119982004165,0.8228970170021057,288.3164367675781,291.1499938964844,288.2825012207031,285.1410522460937,288.28338623046875,296.7797241210937,288.3143615722656,1.0,0.5347824096679688,1.0,1.0,0.0,1.0,-2.6485536098480225,2.648547887802124,5.642581072606845e-06,2.0469741821289062,5.551115123125783e-17,0.0,0.0,167.32106018066406,146.0,-54.37668228149414,-0.0,1816.4522705078125,1.0,293.0711975097656,293.1188659667969,285.2445983886719,285.2472229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0948367193341255,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.297119140625,0.624629557132721,0.1654567867517471,0.1541918665170669,296.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.8678353428840637,0.4587108790874481,0.4394035339355469,296.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956237792969,0.9990000128746032,0.7924591898918152,0.4937108159065246,296.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.7519715428352356,0.2938907742500305,0.2839763760566711,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970275878906,0.6351304650306702,0.1748132109642028,0.8122981190681458,288.2960205078125,291.1499938964844,288.26141357421875,285.1295471191406,288.2623291015625,296.7801818847656,288.2938842773437,1.0,0.5302845239639282,1.0,1.0,0.0,1.0,-2.621520519256592,2.6215150356292725,5.52760229766136e-06,2.0258936882019043,5.551115123125783e-17,0.0,0.0,164.99143981933594,146.0,-55.42374801635742,-0.0,1766.097412109375,1.0,293.07098388671875,293.1187744140625,285.2392883300781,285.2420959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0944516435265541,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.27667236328125,0.6225622892379761,0.1632351279258728,0.1521736681461334,296.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2754211425781,0.8660278916358948,0.4545851349830627,0.4355077445507049,296.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2751770019531,0.9990000128746032,0.7890481352806091,0.4923981130123138,296.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2758178710937,0.7500280737876892,0.2907000482082367,0.2809484302997589,296.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2765808105469,0.6330940127372742,0.1725232750177383,0.8019109964370728,288.27557373046875,291.1499938964844,288.23992919921875,285.11798095703125,288.242431640625,296.7807312011719,288.27349853515625,1.0,0.5263952612876892,1.0,1.0,0.0443690493702888,1.0,-2.596714973449707,2.5961673259735107,0.0005476559163071,2.006098508834839,5.551115123125783e-17,0.0,0.0,163.49298095703125,149.0,-55.67903137207031,-0.0,1723.483154296875,1.0,293.0707702636719,293.11865234375,285.23370361328125,285.2366638183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0940604358911514,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.6171661019325256,0.1589531302452087,0.1482557505369186,296.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.39019775390625,0.8606802225112915,0.446610689163208,0.4278765320777893,296.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.9990000128746032,0.7818516492843628,0.4928891658782959,296.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849792480469,0.7447199821472168,0.2844998240470886,0.2750163078308105,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37603759765625,0.627842128276825,0.1680524051189422,0.7816308736801147,288.3883972167969,291.1499938964844,288.19580078125,285.0945129394531,288.6850891113281,296.7826843261719,288.4155578613281,1.0,0.5200962424278259,1.0,1.0,0.1331071555614471,1.0,-2.5519258975982666,2.3979580402374268,0.153967946767807,1.8186628818511963,5.551115123125783e-17,0.0,0.0,162.09214782714844,137.0,227.79782104492188,-0.0,1653.17822265625,1.0,293.0703430175781,293.11846923828125,285.2216491699219,285.22491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0942717343568801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.6171661019325256,0.1589531302452087,0.1482557505369186,296.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.39019775390625,0.8606802225112915,0.446610689163208,0.4278765320777893,296.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.9990000128746032,0.7818516492843628,0.4928891658782959,296.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3849792480469,0.7447199821472168,0.2844998240470886,0.2750163078308105,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37603759765625,0.627842128276825,0.1680524051189422,0.7816308736801147,288.3883972167969,291.1499938964844,288.19580078125,285.0945129394531,288.6850891113281,296.7826843261719,288.4155578613281,1.0,0.5200962424278259,1.0,1.0,0.1331071555614471,1.0,-2.5519258975982666,2.3979580402374268,0.153967946767807,1.8186628818511963,5.551115123125783e-17,0.0,0.0,162.09214782714844,137.0,227.79782104492188,-0.0,1653.17822265625,1.0,293.0703430175781,293.11846923828125,285.2216491699219,285.22491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0942717343568801,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.6167277693748474,0.0,0.1454184502363205,296.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.8618390560150146,0.0,0.4223130643367767,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.9990000128746032,0.0,0.4845027327537536,296.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.7447768449783325,0.0,0.2704023122787475,296.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.6270924210548401,0.0,0.7654024362564087,289.0567626953125,294.1499938964844,288.1499938964844,285.0706481933594,289.4859619140625,296.799072265625,289.0832824707031,0.0,0.0,1.0,1.0,0.2218452543020248,1.0,-2.5067081451416016,2.115459680557251,0.3912484347820282,1.5472239255905151,0.0,0.0,0.0,156.41632080078125,60.0,676.3093872070312,-0.0,1565.7567138671875,0.0,293.0699462890625,293.1182556152344,285.20855712890625,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.6167277693748474,0.0,0.1454184502363205,296.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.8618390560150146,0.0,0.4223130643367767,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.9990000128746032,0.0,0.4845027327537536,296.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530700683594,0.7447768449783325,0.0,0.2704023122787475,296.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.6270924210548401,0.0,0.7654024362564087,289.0567626953125,294.1499938964844,288.1499938964844,285.0706481933594,289.4859619140625,296.799072265625,289.0832824707031,0.0,0.0,1.0,1.0,0.2218452543020248,1.0,-2.5067081451416016,2.115459680557251,0.3912484347820282,1.5472239255905151,0.0,0.0,0.0,156.41632080078125,60.0,676.3093872070312,-0.0,1565.7567138671875,0.0,293.0699462890625,293.1182556152344,285.20855712890625,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,0.0002977648400701,296.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.4745677709579468,0.0,0.000313562748488,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.4745677709579468,0.0,0.0002315964375156,296.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,0.0003135617589578,296.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740905761719,0.0,0.0,0.0014873933978378,289.61822509765625,294.1499938964844,288.1228942871094,285.05645751953125,289.0954284667969,296.1962280273437,289.00372314453125,0.0,0.0,0.7713664174079895,0.7713664174079895,0.3997575640678406,1.0,-0.0136749967932701,0.0130705265328288,0.0006044704350642,-0.0111388312652707,0.0,0.0,0.0,-0.0714738443493843,60.0,162.66067504882812,-0.0,-6.865503792141681e-07,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,3.2014213502407074e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8595526242478535e-18,1.2623111784364552e-15,1.3336100654988302e-23,2.3843626725805755e-12,2.3843566010484096e-12,6.0485898980393596e-18,0.0,0.0,-0.0,0.0,0.0,8.423634701876824e-27,1.9004396318404013e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,0.000600034953095,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,0.0016066553071141,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,0.000694076239597,296.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433959960937,0.0,0.0,0.0010555261978879,297.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396423339844,0.0,0.0,0.0031371552031487,289.6976013183594,294.1499938964844,288.1020202636719,285.0453186035156,289.0223083496094,295.5699157714844,288.9117126464844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.5331071615219116,1.0,-0.0078766923397779,0.007755656260997,0.0001210362243,-0.0111764948815107,0.0,0.0,0.0,-0.0419339761137962,60.0,64.44806671142578,-0.0,-4.9418877097195946e-06,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.319182369921275e-32,-1.5592139104970839e-31,-5.956373368579278e-35,-3.933240917557504e-18,-3.930378459047763e-18,-2.8625544352258268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0001061067086993,297.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001355761487502,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,0.0001209615365951,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5471496582031,0.0,0.0,0.0001220967096742,297.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431213378906,0.0,0.0,0.0005334434099495,289.69805908203125,294.1499938964844,288.0771179199219,285.0317687988281,288.9940490722656,294.6391296386719,288.8694152832031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6887381076812744,1.0,-0.0037921974435448,0.0035369277466088,0.0002552697842475,-0.0148498294875025,0.0,0.0,0.0,-0.0217254031449556,60.0,22.16075325012207,-0.0,-1.0181877030390753e-07,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3244372435566007e-40,-1.868379268453565e-40,-4.61881986826103e-41,-1.0672570222081862e-20,-8.322458821145644e-21,-2.350111400936217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,9.503022738499568e-05,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,0.0001003370562102,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,7.434018334606662e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.0001001868586172,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.0004747327475342,289.6785888671875,294.1499938964844,288.0516052246094,285.0177001953125,288.9832458496094,293.7355041503906,288.85552978515625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8443690538406372,1.0,-0.0010138697689399,0.0007575760246254,0.0002562937443144,-0.0170908980071544,0.0,0.0,0.0,-0.008125064894557,60.0,7.504465103149414,-0.0,-7.006553914834512e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5494166286527916e-21,2.2968794204615882e-21,2.252537208191204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,9.48854212765582e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,9.99272961053066e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,7.381277828244492e-05,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,9.992255945689976e-05,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,0.0004739725554827,289.67755126953125,294.1499938964844,288.0255126953125,285.0030517578125,288.9747314453125,292.943603515625,288.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111879091709,3.3979702607211955e-08,0.0010111540323123,-0.0178246814757585,0.0,0.0,0.0,-0.0083657018840312,60.0,2.452454328536988,-0.0,-6.971634292085582e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.580179831062809e-21,2.2907262549137664e-21,2.2894533742006507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316467285156,0.0,0.0,9.487518400419503e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,9.990902617573738e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,7.379274029517546e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53472900390625,0.0,0.0,9.9908524134662e-05,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,0.000473920314107,289.67645263671875,294.1499938964844,287.9989013671875,284.9879455566406,288.966064453125,292.2558288574219,288.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110622970387,7.159003612144943e-09,0.0010110550792887,-0.0178035348653793,0.0,0.0,0.0,-0.0083611318841576,60.0,0.5090833306312561,-0.0,-6.969718668869973e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581084559857789e-21,2.290544905257987e-21,2.29053945265141e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,9.486184717388824e-05,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379333496094,0.0,0.0,9.989493992179632e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,7.378230657195672e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,9.98944597085938e-05,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309143066406,0.0,0.0,0.0004738536954391,289.6741638183594,294.1499938964844,287.9441223144531,284.95623779296875,288.9482421875,291.14556884765625,288.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140720015286206e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-0.4993715584278106,-0.0,-6.967727017581637e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.58108819492884e-21,2.29054409746442e-21,2.290544299412812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,9.486184717388824e-05,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379333496094,0.0,0.0,9.989493992179632e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,7.378230657195672e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,9.98944597085938e-05,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309143066406,0.0,0.0,0.0004738536954391,289.6741638183594,294.1499938964844,287.9441223144531,284.95623779296875,288.9482421875,291.14556884765625,288.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140720015286206e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-0.4993715584278106,-0.0,-6.967727017581637e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.58108819492884e-21,2.29054409746442e-21,2.290544299412812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,9.484780457569286e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379333496094,0.0,0.0,9.988014062400909e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,7.377137808362022e-05,297.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,9.987966768676416e-05,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0004737835843116,289.6717529296875,294.1499938964844,287.88751220703125,284.9227600097656,288.9297790527344,290.3124694824219,288.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-0.6369068026542664,-0.0,-6.965634469224824e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,9.484780457569286e-05,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379333496094,0.0,0.0,9.988014062400909e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,7.377137808362022e-05,297.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,9.987966768676416e-05,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0004737835843116,289.6717529296875,294.1499938964844,287.88751220703125,284.9227600097656,288.9297790527344,290.3124694824219,288.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-0.6369068026542664,-0.0,-6.965634469224824e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,9.483302710577846e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,9.986457735067232e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,7.37598747946322e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,9.986411168938504e-05,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,0.0004737097769975,289.669189453125,294.1499938964844,287.8291931152344,284.8876953125,288.9105834960937,289.6796569824219,288.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-0.6924311518669128,-0.0,-6.963433918372175e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,9.483302710577846e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,9.986457735067232e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,7.37598747946322e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,9.986411168938504e-05,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,0.0004737097769975,289.669189453125,294.1499938964844,287.8291931152344,284.8876953125,288.9105834960937,289.6796569824219,288.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-0.6924311518669128,-0.0,-6.963433918372175e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,9.48175074881874e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,9.984821372199804e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,7.374778942903504e-05,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,9.984775533666834e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,0.0004736322443932,289.6664733886719,294.1499938964844,287.7694396972656,284.8512268066406,288.89068603515625,289.1962890625,288.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-0.7375645637512207,-0.0,-6.961124654480956e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,9.48175074881874e-05,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375671386719,0.0,0.0,9.984821372199804e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,7.374778942903504e-05,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,9.984775533666834e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,0.0004736322443932,289.6664733886719,294.1499938964844,287.7694396972656,284.8512268066406,288.89068603515625,289.1962890625,288.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-0.7375645637512207,-0.0,-6.961124654480956e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316162109375,0.0,0.0,9.48094530031085e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53741455078125,0.0,0.0,9.98397299554199e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,7.374151755357161e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,9.98392715700902e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,0.0004735920228995,289.6650695800781,294.1499938964844,287.73907470703125,284.83251953125,288.8804626464844,288.9980163574219,288.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-0.7596768736839294,-0.0,-6.9599273899712e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,9.48011947912164e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,9.983103518607096e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,7.373509288299829e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,9.983057680074126e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,0.0004735507827717,289.6636657714844,294.1499938964844,287.7084045410156,284.8135070800781,288.8700561523437,288.8233947753906,288.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121287925218e-09,0.0010102557716891,-0.0175587739795446,0.0,0.0,0.0,-0.0083148041740059,60.0,-0.7818455696105957,-0.0,-6.958700993209277e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,9.478407446295024e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,9.981299081118776e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,7.37217633286491e-05,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,9.981254697777332e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,0.0004734652757178,289.66070556640625,294.1499938964844,287.64630126953125,284.7747497558594,288.8487243652344,288.5302734375,288.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-0.826496958732605,-0.0,-6.956159381843463e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,9.478407446295024e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367431640625,0.0,0.0,9.981299081118776e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,7.37217633286491e-05,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5339050292969,0.0,0.0,9.981254697777332e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,0.0004734652757178,289.66070556640625,294.1499938964844,287.64630126953125,284.7747497558594,288.8487243652344,288.5302734375,288.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-0.826496958732605,-0.0,-6.956159381843463e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,9.47661101236008e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,9.979405876947568e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,7.370777893811464e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,9.979362221201882e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,0.0004733755486086,289.6576538085937,294.1499938964844,287.5833435058594,284.735107421875,288.82666015625,288.29656982421875,288.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-0.8715688586235046,-0.0,-6.953493425498891e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
