time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11992800,297.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,9.47661101236008e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,9.979405876947568e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,7.370777893811464e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,9.979362221201882e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,0.0004733755486086,289.6576538085937,294.1499938964844,287.5833435058594,284.735107421875,288.82666015625,288.29656982421875,288.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-0.8715688586235046,-0.0,-6.953493425498891e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299072265625,0.0,0.0,9.474726539338008e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,9.977420995710418e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,7.369311060756445e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326843261719,0.0,0.0,9.977377339964733e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,0.0004732814268209,289.65447998046875,294.1499938964844,287.51971435546875,284.6947937011719,288.8038330078125,288.10699462890625,288.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-0.916959583759308,-0.0,-6.950700282004618e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299072265625,0.0,0.0,9.474726539338008e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,9.977420995710418e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,7.369311060756445e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326843261719,0.0,0.0,9.977377339964733e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,0.0004732814268209,289.65447998046875,294.1499938964844,287.51971435546875,284.6947937011719,288.8038330078125,288.10699462890625,288.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-0.916959583759308,-0.0,-6.950700282004618e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,9.47275257203728e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,9.975341527024284e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,7.367775106104091e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,9.9752978712786e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,0.0004731828230433,289.6512145996094,294.1499938964844,287.4555969238281,284.6539611816406,288.7803039550781,287.9497375488281,288.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-0.9625468850135804,-0.0,-6.947776398646965e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,9.47275257203728e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,9.975341527024284e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,7.367775106104091e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53192138671875,0.0,0.0,9.9752978712786e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282897949219,0.0,0.0,0.0004731828230433,289.6512145996094,294.1499938964844,287.4555969238281,284.6539611816406,288.7803039550781,287.9497375488281,288.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-0.9625468850135804,-0.0,-6.947776398646965e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287780761719,0.0,0.0,9.47173175518401e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342102050781,0.0,0.0,9.974266140488908e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,7.366980571532622e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,9.974223212338984e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,0.0004731318331323,289.6495666503906,294.1499938964844,287.4234313964844,284.6333923339844,288.76824951171875,287.8807067871094,288.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-0.985378921031952,-0.0,-6.94626578479074e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283508300781,0.0,0.0,9.470688382862136e-05,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,9.973166743293405e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476989746094,0.0,0.0,7.366168574662879e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53106689453125,0.0,0.0,9.97312381514348e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274658203125,0.0,0.0,0.0004730797372758,289.6478576660156,294.1499938964844,287.3912353515625,284.6127624511719,288.7560119628906,287.8167724609375,288.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-1.008212327957153,-0.0,-6.944721775425934e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,9.4685354270041e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,9.970898099709302e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,7.364492921624333e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53009033203125,0.0,0.0,9.97085589915514e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004729721695184,289.6444091796875,294.1499938964844,287.3268127441406,284.5714416503906,288.7310485839844,287.7012634277344,288.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.9183410111861585e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.0538198947906494,-0.0,-6.941537122884256e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,9.4685354270041e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,9.970898099709302e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,7.364492921624333e-05,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53009033203125,0.0,0.0,9.97085589915514e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004729721695184,289.6444091796875,294.1499938964844,287.3268127441406,284.5714416503906,288.7310485839844,287.7012634277344,288.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.9183410111861585e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.0538198947906494,-0.0,-6.941537122884256e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263977050781,0.0,0.0,9.466295159654692e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,9.96853777905926e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452575683594,0.0,0.0,7.362749602179974e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,9.96849630610086e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,0.0004728602943941,289.640869140625,294.1499938964844,287.26251220703125,284.5301818847656,288.7053527832031,287.5990905761719,288.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-1.099254131317139,-0.0,-6.938225993735615e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263977050781,0.0,0.0,9.466295159654692e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,9.96853777905926e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452575683594,0.0,0.0,7.362749602179974e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529052734375,0.0,0.0,9.96849630610086e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,0.0004728602943941,289.640869140625,294.1499938964844,287.26251220703125,284.5301818847656,288.7053527832031,287.5990905761719,288.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-1.099254131317139,-0.0,-6.938225993735615e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252685546875,0.0,0.0,9.463972673984244e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,9.966091602109373e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,7.360942254308611e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,9.966050129150972e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,0.0004727442865259,289.63720703125,294.1499938964844,287.19854736328125,284.4891052246094,288.67901611328125,287.5068054199219,288.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-1.1443779468536377,-0.0,-6.934795493407364e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252685546875,0.0,0.0,9.463972673984244e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304870605469,0.0,0.0,9.966091602109373e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,7.360942254308611e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,9.966050129150972e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,0.0004727442865259,289.63720703125,294.1499938964844,287.19854736328125,284.4891052246094,288.67901611328125,287.5068054199219,288.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-1.1443779468536377,-0.0,-6.934795493407364e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,9.461573063163088e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,9.963563934434204e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,7.359075243584812e-05,297.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,9.963523916667329e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52325439453125,0.0,0.0,0.0004726244369521,289.6335144042969,294.1499938964844,287.1351013183594,284.44842529296875,288.6519775390625,287.4219970703125,288.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830918941602704e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-1.189063310623169,-0.0,-6.931254148412337e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,9.461573063163088e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292358398437,0.0,0.0,9.963563934434204e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,7.359075243584812e-05,297.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,9.963523916667329e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52325439453125,0.0,0.0,0.0004726244369521,289.6335144042969,294.1499938964844,287.1351013183594,284.44842529296875,288.6519775390625,287.4219970703125,288.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830918941602704e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-1.189063310623169,-0.0,-6.931254148412337e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.460341243539006e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,9.962265903595836e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417175292969,0.0,0.0,7.358116272371262e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,9.962225885828956e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226135253906,0.0,0.0,0.0004725629114545,289.6316223144531,294.1499938964844,287.1036376953125,284.4283142089844,288.63824462890625,287.38189697265625,288.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457087583354e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-1.211192607879639,-0.0,-6.929435869551527e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,9.45908177527599e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,9.96093949652277e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,7.357136200880632e-05,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,9.960899478755891e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,0.0004724999889731,289.6297302246094,294.1499938964844,287.0723876953125,284.4083557128906,288.62432861328125,287.343017578125,288.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-1.233170509338379,-0.0,-6.92757851084025e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214233398437,0.0,0.0,9.456466068513691e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,9.958184091374278e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,7.355101115535945e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,9.9581440736074e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0004723693418782,289.6258544921875,294.1499938964844,287.0106201171875,284.3690490722656,288.5960388183594,287.2684326171875,288.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.7668435299594876e-09,0.0010077137267217,-0.0167801063507795,0.0,0.0,0.0,-0.0081674307584762,60.0,-1.2765824794769287,-0.0,-6.92372239541328e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214233398437,0.0,0.0,9.456466068513691e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,9.958184091374278e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,7.355101115535945e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,9.9581440736074e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0004723693418782,289.6258544921875,294.1499938964844,287.0106201171875,284.3690490722656,288.5960388183594,287.2684326171875,288.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.7668435299594876e-09,0.0010077137267217,-0.0167801063507795,0.0,0.0,0.0,-0.0081674307584762,60.0,-1.2765824794769287,-0.0,-6.92372239541328e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,9.45370557019487e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249328613281,0.0,0.0,9.95527661871165e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,7.352953252848238e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224609375,0.0,0.0,9.955237328540534e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191650390625,0.0,0.0,0.0004722314770333,289.6219177246094,294.1499938964844,286.95001220703125,284.3306884765625,288.56719970703125,287.197509765625,288.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894663125276,0.0,0.0,0.0,-0.0081502767279744,60.0,-1.3191499710083008,-0.0,-6.919655959336525e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,9.45370557019487e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249328613281,0.0,0.0,9.95527661871165e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.0,0.0,7.352953252848238e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224609375,0.0,0.0,9.955237328540534e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191650390625,0.0,0.0,0.0004722314770333,289.6219177246094,294.1499938964844,286.95001220703125,284.3306884765625,288.56719970703125,287.197509765625,288.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894663125276,0.0,0.0,0.0,-0.0081502767279744,60.0,-1.3191499710083008,-0.0,-6.919655959336525e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,9.450794459553435e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,9.952209802577272e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,7.350687519647181e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,9.952171240001916e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0004720860451925,289.617919921875,294.1499938964844,286.89068603515625,284.29345703125,288.5378112792969,287.1296081542969,288.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-1.3607404232025146,-0.0,-6.91536996555442e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,9.450794459553435e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5233459472656,0.0,0.0,9.952209802577272e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,7.350687519647181e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,9.952171240001916e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0004720860451925,289.617919921875,294.1499938964844,286.89068603515625,284.29345703125,288.5378112792969,287.1296081542969,288.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-1.3607404232025146,-0.0,-6.91536996555442e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168151855469,0.0,0.0,9.447734919376673e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,9.94898728094995e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,7.348307553911582e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,9.948948718374596e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,0.0004719332209788,289.6138610839844,294.1499938964844,286.8329467773437,284.257568359375,288.5079040527344,287.0643615722656,288.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.016493484377861,0.0,0.0,0.0,-0.0081131849437952,60.0,-1.4012197256088257,-0.0,-6.91086867732338e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168151855469,0.0,0.0,9.447734919376673e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,9.94898728094995e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,7.348307553911582e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,9.948948718374596e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,0.0004719332209788,289.6138610839844,294.1499938964844,286.8329467773437,284.257568359375,288.5079040527344,287.0643615722656,288.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.016493484377861,0.0,0.0,0.0,-0.0081131849437952,60.0,-1.4012197256088257,-0.0,-6.91086867732338e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,9.446153853787108e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52081298828125,0.0,0.0,9.947321814252064e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,7.347077189479023e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,9.94728397927247e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152282714844,0.0,0.0,0.0004718542622867,289.61181640625,294.1499938964844,286.8046875,284.2401733398437,288.4927673339844,287.0326843261719,288.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-1.420992136001587,-0.0,-6.908544492034707e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,9.444542229175568e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,9.945624333340676e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,7.3458235419821e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,9.94558649836108e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.514404296875,0.0,0.0,0.0004717737610917,289.6097412109375,294.1499938964844,286.7768859863281,284.2231750488281,288.4775085449219,287.0015563964844,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-1.4404411315917969,-0.0,-6.906175542553683e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,9.441241127206013e-05,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,9.942147153196856e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,7.343255128944293e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,9.942110045813024e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.0004716088878922,289.6055908203125,294.1499938964844,286.7228088378906,284.1905212402344,288.4467163085937,286.9409484863281,288.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576099664812318e-09,0.0010060827480629,-0.0162804704159498,0.0,0.0,0.0,-0.0080728707835078,60.0,-1.4783127307891846,-0.0,-6.90132466729665e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,9.441241127206013e-05,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,9.942147153196856e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,7.343255128944293e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157775878906,0.0,0.0,9.942110045813024e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,0.0004716088878922,289.6055908203125,294.1499938964844,286.7228088378906,284.1905212402344,288.4467163085937,286.9409484863281,288.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576099664812318e-09,0.0010060827480629,-0.0162804704159498,0.0,0.0,0.0,-0.0080728707835078,60.0,-1.4783127307891846,-0.0,-6.90132466729665e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115966796875,0.0,0.0,9.437862900085749e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162658691406,0.0,0.0,9.93858848232776e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282287597656,0.0,0.0,7.340626325458288e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,9.938552102539688e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,0.0004714401147793,289.6013488769531,294.1499938964844,286.6708374023437,284.15972900390625,288.41552734375,286.8825378417969,288.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803276198569e-09,0.0010057210456579,-0.0161696765571832,0.0,0.0,0.0,-0.0080519029870629,60.0,-1.5146745443344116,-0.0,-6.896362947372836e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115966796875,0.0,0.0,9.437862900085749e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162658691406,0.0,0.0,9.93858848232776e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282287597656,0.0,0.0,7.340626325458288e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,9.938552102539688e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,0.0004714401147793,289.6013488769531,294.1499938964844,286.6708374023437,284.15972900390625,288.41552734375,286.8825378417969,288.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803276198569e-09,0.0010057210456579,-0.0161696765571832,0.0,0.0,0.0,-0.0080519029870629,60.0,-1.5146745443344116,-0.0,-6.896362947372836e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,9.434445382794364e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,9.934989793691784e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,7.337967690546066e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51202392578125,0.0,0.0,9.934953413903712e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,0.0004712694499175,289.5971069335937,294.1499938964844,286.6211853027344,284.1309814453125,288.3840026855469,286.8262634277344,288.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.4910290475950205e-09,0.0010053552687168,-0.0160576328635215,0.0,0.0,0.0,-0.0080306977033615,60.0,-1.549408197402954,-0.0,-6.891347226201108e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,9.434445382794364e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,9.934989793691784e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,7.337967690546066e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51202392578125,0.0,0.0,9.934953413903712e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,0.0004712694499175,289.5971069335937,294.1499938964844,286.6211853027344,284.1309814453125,288.3840026855469,286.8262634277344,288.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.4910290475950205e-09,0.0010053552687168,-0.0160576328635215,0.0,0.0,0.0,-0.0080306977033615,60.0,-1.549408197402954,-0.0,-6.891347226201108e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077819824219,0.0,0.0,9.431032958673312e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,9.931395470630378e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,7.33531269361265e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,9.931359818438068e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,0.0004710989887826,289.5927734375,294.1499938964844,286.5740966796875,284.10455322265625,288.3521728515625,286.7722473144531,288.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-1.5823734998703003,-0.0,-6.88634074208494e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077819824219,0.0,0.0,9.431032958673312e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,9.931395470630378e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,7.33531269361265e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,9.931359818438068e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,0.0004710989887826,289.5927734375,294.1499938964844,286.5740966796875,284.10455322265625,288.3521728515625,286.7722473144531,288.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-1.5823734998703003,-0.0,-6.88634074208494e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,9.4293434813153e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,9.929615771397948e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,7.333997928071767e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,9.92958011920564e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060729980469,0.0,0.0,0.0004710145876742,289.5906066894531,294.1499938964844,286.55157470703125,284.0922241210937,288.336181640625,286.7461242675781,288.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427165022415693e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-1.5981342792510986,-0.0,-6.883861658479874e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057983398437,0.0,0.0,9.427672921447083e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,9.927855717251076e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218200683594,0.0,0.0,7.332698442041874e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,9.927820065058768e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,0.0004709311469923,289.5884094238281,294.1499938964844,286.5297241210937,284.0805358886719,288.32012939453125,286.7206115722656,288.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-1.6134129762649536,-0.0,-6.881410996584236e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50372314453125,0.0,0.0,9.424413292435928e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,9.924422920448706e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,7.330162770813331e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,9.924387995852156e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,0.0004707683401647,289.5840148925781,294.1499938964844,286.4883117675781,284.0591735839844,288.2878723144531,286.6713256835937,288.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.3654499449228305e-09,0.0010042814537882,-0.0157286785542964,0.0,0.0,0.0,-0.0079684425145387,60.0,-1.642491579055786,-0.0,-6.876631886143515e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50372314453125,0.0,0.0,9.424413292435928e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,9.924422920448706e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,7.330162770813331e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,9.924387995852156e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,0.0004707683401647,289.5840148925781,294.1499938964844,286.4883117675781,284.0591735839844,288.2878723144531,286.6713256835937,288.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.3654499449228305e-09,0.0010042814537882,-0.0157286785542964,0.0,0.0,0.0,-0.0079684425145387,60.0,-1.642491579055786,-0.0,-6.876631886143515e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
