time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11995140,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016174316406,0.0,0.0,9.42131082410924e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,9.921154560288414e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,7.327748608076945e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,9.921120363287628e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,0.0004706133622676,289.5795593261719,294.1499938964844,286.45001220703125,284.0406494140625,288.2555236816406,286.6246337890625,288.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326601909023566e-09,0.0010039492044597,-0.0156269166618585,0.0,0.0,0.0,-0.0079491846263408,60.0,-1.669405817985535,-0.0,-6.872082991549179e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016174316406,0.0,0.0,9.42131082410924e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,9.921154560288414e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,7.327748608076945e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,9.921120363287628e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,0.0004706133622676,289.5795593261719,294.1499938964844,286.45001220703125,284.0406494140625,288.2555236816406,286.6246337890625,288.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326601909023566e-09,0.0010039492044597,-0.0156269166618585,0.0,0.0,0.0,-0.0079491846263408,60.0,-1.669405817985535,-0.0,-6.872082991549179e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,9.418521949555724e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,9.918217256199569e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,7.325578917516395e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016174316406,0.0,0.0,9.918183059198782e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.000470474071335,289.5751037597656,294.1499938964844,286.413330078125,284.0235595703125,288.2230834960937,286.5803527832031,288.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-1.6946007013320925,-0.0,-6.867993818104878e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,9.418521949555724e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,9.918217256199569e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,7.325578917516395e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016174316406,0.0,0.0,9.918183059198782e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.000470474071335,289.5751037597656,294.1499938964844,286.413330078125,284.0235595703125,288.2230834960937,286.5803527832031,288.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-1.6946007013320925,-0.0,-6.867993818104878e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972229003906,0.0,0.0,9.416205284651368e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,9.91577617242001e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,7.323775935219601e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,9.915743430610746e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965209960937,0.0,0.0,0.0004703583254013,289.5705871582031,294.1499938964844,286.3766784667969,284.00640869140625,288.1905822753906,286.5380249023437,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626210883820485e-09,0.0010034020524471,-0.0154593167826533,0.0,0.0,0.0,-0.0079174656420946,60.0,-1.7192819118499756,-0.0,-6.864594581657002e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972229003906,0.0,0.0,9.416205284651368e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,9.91577617242001e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,7.323775935219601e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,9.915743430610746e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965209960937,0.0,0.0,0.0004703583254013,289.5705871582031,294.1499938964844,286.3766784667969,284.00640869140625,288.1905822753906,286.5380249023437,288.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626210883820485e-09,0.0010034020524471,-0.0154593167826533,0.0,0.0,0.0,-0.0079174656420946,60.0,-1.7192819118499756,-0.0,-6.864594581657002e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,9.415235399501398e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,9.91475535556674e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,7.32302141841501e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,9.914721886161716e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,0.0004703099257312,289.5683288574219,294.1499938964844,286.3583374023437,283.9978332519531,288.17431640625,286.5174560546875,288.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033042635768,6.250450823586107e-09,0.0010032979771494,-0.015427435748279,0.0,0.0,0.0,-0.0079114325344562,60.0,-1.7315998077392578,-0.0,-6.86317065401454e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,9.414362284587696e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,9.913835674524309e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,7.322341843973845e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,9.913802932715043e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,0.0004702663281932,289.5660400390625,294.1499938964844,286.3399963378906,283.9892272949219,288.15802001953125,286.4971923828125,288.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.2394867050841185e-09,0.0010032041464,-0.0153987146914005,0.0,0.0,0.0,-0.0079059964045882,60.0,-1.743920087814331,-0.0,-6.861887413833756e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926147460937,0.0,0.0,9.412963117938487e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,9.912360837915912e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,7.321252633119002e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,9.912328096106648e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,0.0004701963916886,289.5614624023437,294.1499938964844,286.3033447265625,283.9720153808594,288.1253662109375,286.45733642578125,288.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.2218692420401575e-09,0.0010030536213889,-0.0153525648638606,0.0,0.0,0.0,-0.007897263392806,60.0,-1.7685797214508057,-0.0,-6.859826839900053e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926147460937,0.0,0.0,9.412963117938487e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49676513671875,0.0,0.0,9.912360837915912e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,7.321252633119002e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49468994140625,0.0,0.0,9.912328096106648e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,0.0004701963916886,289.5614624023437,294.1499938964844,286.3033447265625,283.9720153808594,288.1253662109375,286.45733642578125,288.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.2218692420401575e-09,0.0010030536213889,-0.0153525648638606,0.0,0.0,0.0,-0.007897263392806,60.0,-1.7685797214508057,-0.0,-6.859826839900053e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,9.412009239895268e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,9.911356028169394e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,7.320510485442355e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,9.911324013955892e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,0.000470148777822,289.556884765625,294.1499938964844,286.26666259765625,283.9547119140625,288.0926513671875,286.4183044433594,288.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209815772706406e-09,0.0010029504774138,-0.0153209911659359,0.0,0.0,0.0,-0.0078912880271673,60.0,-1.7932755947113037,-0.0,-6.858417123112305e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,9.412009239895268e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,9.911356028169394e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,7.320510485442355e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,9.911324013955892e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,0.000470148777822,289.556884765625,294.1499938964844,286.26666259765625,283.9547119140625,288.0926513671875,286.4183044433594,288.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209815772706406e-09,0.0010029504774138,-0.0153209911659359,0.0,0.0,0.0,-0.0078912880271673,60.0,-1.7932755947113037,-0.0,-6.858417123112305e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,9.411463543074206e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49188232421875,0.0,0.0,9.910780499922112e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023193359375,0.0,0.0,7.320084841921926e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,9.910748485708608e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,0.0004701215075328,289.55224609375,294.1499938964844,286.2300109863281,283.9373779296875,288.05987548828125,286.3798217773437,288.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028970427811,6.202838687130452e-09,0.001002890872769,-0.0153027130290865,0.0,0.0,0.0,-0.0078878290951251,60.0,-1.8180086612701416,-0.0,-6.857600709508915e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,9.411463543074206e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49188232421875,0.0,0.0,9.910780499922112e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023193359375,0.0,0.0,7.320084841921926e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,9.910748485708608e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,0.0004701215075328,289.55224609375,294.1499938964844,286.2300109863281,283.9373779296875,288.05987548828125,286.3798217773437,288.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028970427811,6.202838687130452e-09,0.001002890872769,-0.0153027130290865,0.0,0.0,0.0,-0.0078878290951251,60.0,-1.8180086612701416,-0.0,-6.857600709508915e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,9.411292558070272e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,9.91060005617328e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996643066406,0.0,0.0,7.319951691897586e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,9.91056876955554e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0004701129801105,289.547607421875,294.1499938964844,286.1933288574219,283.91998291015625,288.02703857421875,286.341796875,288.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028773685917,6.200542301826317e-09,0.0010028711985796,-0.0152966976165771,0.0,0.0,0.0,-0.0078866900876164,60.0,-1.8427780866622925,-0.0,-6.857332124354798e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853515625,0.0,0.0,9.411292558070272e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,9.91060005617328e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996643066406,0.0,0.0,7.319951691897586e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,9.91056876955554e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,0.0004701129801105,289.547607421875,294.1499938964844,286.1933288574219,283.91998291015625,288.02703857421875,286.341796875,288.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028773685917,6.200542301826317e-09,0.0010028711985796,-0.0152966976165771,0.0,0.0,0.0,-0.0078866900876164,60.0,-1.8427780866622925,-0.0,-6.857332124354798e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,9.411338396603242e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,9.910648077493532e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,7.319986616494134e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,9.910616790875793e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,0.000470115308417,289.5452575683594,294.1499938964844,286.17498779296875,283.9112548828125,288.0105895996094,286.3228759765625,288.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.201032576313992e-09,0.0010028753895312,-0.0152979819104075,0.0,0.0,0.0,-0.0078869331628084,60.0,-1.8551762104034424,-0.0,-6.857389678316397e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,9.41146063269116e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.910776134347544e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969787597656,0.0,0.0,7.320081203943118e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,9.910745575325564e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,0.0004701213911175,289.5429382324219,294.1499938964844,286.1566772460937,283.9025573730469,287.9941101074219,286.3040466308594,288.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.202469204907857e-09,0.00100288761314,-0.0153017453849315,0.0,0.0,0.0,-0.0078876456245779,60.0,-1.8675819635391235,-0.0,-6.857557366402034e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,9.411926293978468e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,9.911265806294978e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,7.320442819036543e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,9.911235247272998e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,0.0004701446741819,289.5382385253906,294.1499938964844,286.1199951171875,283.8850402832031,287.9611511230469,286.2665100097656,288.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029419790953,6.2081055851592745e-09,0.0010029358090832,-0.015316511504352,0.0,0.0,0.0,-0.0078904395923018,60.0,-1.892416000366211,-0.0,-6.858216750060819e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48028564453125,0.0,0.0,9.411926293978468e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,9.911265806294978e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,7.320442819036543e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,9.911235247272998e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,0.0004701446741819,289.5382385253906,294.1499938964844,286.1199951171875,283.8850402832031,287.9611511230469,286.2665100097656,288.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029419790953,6.2081055851592745e-09,0.0010029358090832,-0.015316511504352,0.0,0.0,0.0,-0.0078904395923018,60.0,-1.892416000366211,-0.0,-6.858216750060819e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,9.412642248207705e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.912018867908046e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,7.320998702198267e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796447753906,0.0,0.0,9.911989036481827e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0004701804427895,289.5335388183594,294.1499938964844,286.0833435058594,283.86749267578125,287.9281005859375,286.2290954589844,288.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216863468466727e-09,0.0010030107805505,-0.0153394527733325,0.0,0.0,0.0,-0.0078947814181447,60.0,-1.917276620864868,-0.0,-6.859241352685785e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,9.412642248207705e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.912018867908046e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,7.320998702198267e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796447753906,0.0,0.0,9.911989036481827e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0004701804427895,289.5335388183594,294.1499938964844,286.0833435058594,283.86749267578125,287.9281005859375,286.2290954589844,288.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216863468466727e-09,0.0010030107805505,-0.0153394527733325,0.0,0.0,0.0,-0.0078947814181447,60.0,-1.917276620864868,-0.0,-6.859241352685785e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,9.413146472070366e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,9.91255001281388e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,7.321390876313671e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781799316406,0.0,0.0,9.9125194537919e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,0.0004702056176029,289.5308837890625,294.1499938964844,286.06280517578125,283.857666015625,287.9095458984375,286.2082214355469,288.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069919534,6.2230545161412465e-09,0.0010030636331066,-0.0153556698933243,0.0,0.0,0.0,-0.007897850126028,60.0,-1.9312106370925903,-0.0,-6.859965395733525e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,9.41357939154841e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789123535156,0.0,0.0,9.913005487760528e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887084960937,0.0,0.0,7.321727025555447e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,9.912975656334312e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744873046875,0.0,0.0,0.0004702272417489,289.52880859375,294.1499938964844,286.0466613769531,283.84991455078125,287.8949890136719,286.1918029785156,288.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.2283795898565594e-09,0.0010031091514974,-0.0153696192428469,0.0,0.0,0.0,-0.007900490425527,60.0,-1.9421623945236208,-0.0,-6.860588541712789e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.472412109375,0.0,0.0,9.41468751989305e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,9.91417109617032e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,7.322588498936966e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,9.914141992339864e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,0.0004702825972344,289.5240478515625,294.1499938964844,286.010009765625,283.832275390625,287.86181640625,286.1545715332031,288.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242024230829202e-09,0.0010032259160652,-0.0154053624719381,0.0,0.0,0.0,-0.0079072546213865,60.0,-1.967064619064331,-0.0,-6.862184420697305e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.472412109375,0.0,0.0,9.41468751989305e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,9.91417109617032e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,7.322588498936966e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,9.914141992339864e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,0.0004702825972344,289.5240478515625,294.1499938964844,286.010009765625,283.832275390625,287.86181640625,286.1545715332031,288.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242024230829202e-09,0.0010032259160652,-0.0154053624719381,0.0,0.0,0.0,-0.0079072546213865,60.0,-1.967064619064331,-0.0,-6.862184420697305e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,9.415293607162312e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,9.914809197653084e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.48443603515625,0.0,0.0,7.323059253394604e-05,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,9.914780093822628e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704895019531,0.0,0.0,0.0004703128943219,289.52166748046875,294.1499938964844,285.9916687011719,283.82342529296875,287.8451843261719,286.135986328125,288.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.249499140409398e-09,0.0010032898280769,-0.0154249435290694,0.0,0.0,0.0,-0.0079109603539109,60.0,-1.979519844055176,-0.0,-6.863059098805024e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697265625,0.0,0.0,9.41592443268746e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,9.9154727649875e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830017089844,0.0,0.0,7.3235496529378e-05,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715881347656,0.0,0.0,9.915443661157042e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0004703443846665,289.519287109375,294.1499938964844,285.97332763671875,283.8145751953125,287.8285522460937,286.11737060546875,288.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033625876531,6.257276918830712e-09,0.0010033563012257,-0.0154453180730342,0.0,0.0,0.0,-0.0079148160293698,60.0,-1.991976261138916,-0.0,-6.863969304049533e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,9.417245018994436e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706726074219,0.0,0.0,9.916863200487568e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,7.324576290557161e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,9.916834824252874e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,0.000470410392154,289.5145263671875,294.1499938964844,285.9366760253906,283.7968139648437,287.7952575683594,286.0802001953125,288.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273581654170357e-09,0.0010034957667812,-0.0154880285263061,0.0,0.0,0.0,-0.0079228989779949,60.0,-2.016890048980713,-0.0,-6.865877111295049e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,9.417245018994436e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706726074219,0.0,0.0,9.916863200487568e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,7.324576290557161e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,9.916834824252874e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,0.000470410392154,289.5145263671875,294.1499938964844,285.9366760253906,283.7968139648437,287.7952575683594,286.0802001953125,288.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273581654170357e-09,0.0010034957667812,-0.0154880285263061,0.0,0.0,0.0,-0.0079228989779949,60.0,-2.016890048980713,-0.0,-6.865877111295049e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,9.418612899025902e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,9.918303112499416e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,7.325639307964593e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,9.91827473626472e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,0.000470478698844,289.5097351074219,294.1499938964844,285.8999938964844,283.7790222167969,287.7618713378906,286.0430603027344,288.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469922731745e-09,0.0010036401217803,-0.0155322682112455,0.0,0.0,0.0,-0.0079312715679407,60.0,-2.0418004989624023,-0.0,-6.867853841185936e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,9.418612899025902e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,9.918303112499416e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,7.325639307964593e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,9.91827473626472e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,0.000470478698844,289.5097351074219,294.1499938964844,285.8999938964844,283.7790222167969,287.7618713378906,286.0430603027344,288.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469922731745e-09,0.0010036401217803,-0.0155322682112455,0.0,0.0,0.0,-0.0079312715679407,60.0,-2.0418004989624023,-0.0,-6.867853841185936e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,9.419988055014984e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,9.919750300468876e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742126464844,0.0,0.0,7.326708146138117e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,9.919722651829944e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,0.0004705473838839,289.50494384765625,294.1499938964844,285.86334228515625,283.7611694335937,287.7284545898437,286.00592041015625,288.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074514500272025e-09,0.0010037852916866,-0.0155767519026994,0.0,0.0,0.0,-0.0079396897926926,60.0,-2.066699981689453,-0.0,-6.869841229217857e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,9.419988055014984e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649963378906,0.0,0.0,9.919750300468876e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742126464844,0.0,0.0,7.326708146138117e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,9.919722651829944e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,0.0004705473838839,289.50494384765625,294.1499938964844,285.86334228515625,283.7611694335937,287.7284545898437,286.00592041015625,288.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074514500272025e-09,0.0010037852916866,-0.0155767519026994,0.0,0.0,0.0,-0.0079396897926926,60.0,-2.066699981689453,-0.0,-6.869841229217857e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,9.421334107173608e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,9.92116765701212e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,7.327754428843036e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,9.921140008373186e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,0.0004706146428361,289.5001525878906,294.1499938964844,285.82666015625,283.7432861328125,287.6949462890625,285.9687805175781,288.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324073709151889e-09,0.0010039274347946,-0.0156202940270304,0.0,0.0,0.0,-0.0079479301348328,60.0,-2.091580390930176,-0.0,-6.871787405771101e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,9.421334107173608e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,9.92116765701212e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,7.327754428843036e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,9.921140008373186e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,0.0004706146428361,289.5001525878906,294.1499938964844,285.82666015625,283.7432861328125,287.6949462890625,285.9687805175781,288.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324073709151889e-09,0.0010039274347946,-0.0156202940270304,0.0,0.0,0.0,-0.0079479301348328,60.0,-2.091580390930176,-0.0,-6.871787405771101e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,9.421983122592792e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,9.92185014183633e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697265625,0.0,0.0,7.328258652705699e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,9.921823220793158e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45660400390625,0.0,0.0,0.0004706470645032,289.49774169921875,294.1499938964844,285.8083190917969,283.7343139648437,287.6781616210937,285.9502258300781,288.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040022898465,6.332084634408375e-09,0.0010039960034191,-0.0156412795186042,0.0,0.0,0.0,-0.007951901294291,60.0,-2.1040101051330566,-0.0,-6.872725322182306e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.42261322052218e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,9.922514436766504e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,7.328749052248895e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574890136719,0.0,0.0,9.922486788127571e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,0.0004706785548478,289.4953308105469,294.1499938964844,285.7900085449219,283.725341796875,287.661376953125,285.9316711425781,288.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040688794106,6.339867297810997e-09,0.0010040625929832,-0.0156616661697626,0.0,0.0,0.0,-0.0079557597637176,60.0,-2.1164324283599854,-0.0,-6.873636237969549e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,9.423795563634484e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,9.92375862551853e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,7.329668005695567e-05,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,9.923730976879595e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0004707376065198,289.49053955078125,294.1499938964844,285.7533264160156,283.70733642578125,287.62774658203125,285.8945617675781,288.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041935602203,6.354450743373263e-09,0.0010041872737929,-0.0156998671591281,0.0,0.0,0.0,-0.0079629896208643,60.0,-2.1412506103515625,-0.0,-6.875343672163582e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
