time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11997480,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,9.423795563634484e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,9.92375862551853e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,7.329668005695567e-05,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45458984375,0.0,0.0,9.923730976879595e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0004707376065198,289.49053955078125,294.1499938964844,285.7533264160156,283.70733642578125,287.62774658203125,285.8945617675781,288.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041935602203,6.354450743373263e-09,0.0010041872737929,-0.0156998671591281,0.0,0.0,0.0,-0.0079629896208643,60.0,-2.1412506103515625,-0.0,-6.875343672163582e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,9.42486003623344e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,9.924878395395352e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.330495282076299e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,9.92485147435218e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.000470790779218,289.4857177734375,294.1499938964844,285.7166748046875,283.68927001953125,287.5940856933594,285.85748291015625,288.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-2.166032791137696,-0.0,-6.876879865558294e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,9.42486003623344e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,9.924878395395352e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.330495282076299e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,9.92485147435218e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.000470790779218,289.4857177734375,294.1499938964844,285.7166748046875,283.68927001953125,287.5940856933594,285.85748291015625,288.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-2.166032791137696,-0.0,-6.876879865558294e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44805908203125,0.0,0.0,9.425452299183236e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.451416015625,0.0,0.0,9.925501944962888e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,7.330955850193277e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497375488281,0.0,0.0,9.925475751515478e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.447509765625,0.0,0.0,0.0004708203778136,289.48260498046875,294.1499938964844,285.6932067871094,283.6777038574219,287.5724792480469,285.8337707519531,288.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368183203,6.3748601952795525e-09,0.0010043617803603,-0.0157533288002014,0.0,0.0,0.0,-0.007973107509315,60.0,-2.1818668842315674,-0.0,-6.877733937926679e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,9.425760072190316e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,9.925826452672482e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,7.331194501603022e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,9.925799531629308e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0004708357737399,289.4808959960937,294.1499938964844,285.67999267578125,283.6711730957031,287.5603332519531,285.8204345703125,288.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378644279436685e-09,0.0010043941438198,-0.0157632417976856,0.0,0.0,0.0,-0.0079749831929802,60.0,-2.1907660961151123,-0.0,-6.878177316593792e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,9.426474571228027e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,9.926578059094028e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,7.331749657168984e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,9.926551865646616e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434814453125,0.0,0.0,0.0004708714550361,289.4760437011719,294.1499938964844,285.6433410644531,283.6530456542969,287.52655029296875,285.7834167480469,288.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044754017144,6.387403939100977e-09,0.0010044689988717,-0.015786187723279,0.0,0.0,0.0,-0.0079793259501457,60.0,-2.2154436111450195,-0.0,-6.87920334030423e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,9.426474571228027e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44732666015625,0.0,0.0,9.926578059094028e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,7.331749657168984e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,9.926551865646616e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434814453125,0.0,0.0,0.0004708714550361,289.4760437011719,294.1499938964844,285.6433410644531,283.6530456542969,287.52655029296875,285.7834167480469,288.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044754017144,6.387403939100977e-09,0.0010044689988717,-0.015786187723279,0.0,0.0,0.0,-0.0079793259501457,60.0,-2.2154436111450195,-0.0,-6.87920334030423e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,9.426751057617366e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458312988281,0.0,0.0,9.926868369802833e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,7.331964297918603e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,9.926842903951184e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,0.0004708852793555,289.4736328125,294.1499938964844,285.625,283.6439514160156,287.5096435546875,285.7649230957031,288.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045042727142,6.390779461185048e-09,0.0010044978698715,-0.0157950296998024,0.0,0.0,0.0,-0.0079809995368123,60.0,-2.227758407592773,-0.0,-6.879599112608048e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,9.4269729743246e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,9.927102655638008e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527282714844,0.0,0.0,7.33213746570982e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4426574707031,0.0,0.0,9.927076462190598e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,0.0004708963679149,289.4712219238281,294.1499938964844,285.6066589355469,283.63482666015625,287.4927062988281,285.7464294433594,288.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045274393633,6.393479967670146e-09,0.0010045210365206,-0.0158021040260791,0.0,0.0,0.0,-0.007982337847352,60.0,-2.2400569915771484,-0.0,-6.879915304125461e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,9.427231998415664e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,9.927374048857018e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,7.33233755454421e-05,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,9.927348583005367e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375,0.0,0.0,0.0004709093191195,289.4664001464844,294.1499938964844,285.57000732421875,283.6165771484375,287.45880126953125,285.7095031738281,288.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004553749226,6.396565943589394e-09,0.0010045473463833,-0.0158101879060268,0.0,0.0,0.0,-0.0079838680103421,60.0,-2.2646024227142334,-0.0,-6.880276970377963e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,9.427231998415664e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,9.927374048857018e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,7.33233755454421e-05,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,9.927348583005367e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375,0.0,0.0,0.0004709093191195,289.4664001464844,294.1499938964844,285.57000732421875,283.6165771484375,287.45880126953125,285.7095031738281,288.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004553749226,6.396565943589394e-09,0.0010045473463833,-0.0158101879060268,0.0,0.0,0.0,-0.0079838680103421,60.0,-2.2646024227142334,-0.0,-6.880276970377963e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,9.427213080925868e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,9.9273536761757e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,7.33232227503322e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,9.92732893791981e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0004709083586931,289.4615478515625,294.1499938964844,285.5333251953125,283.5982971191406,287.42486572265625,285.672607421875,288.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045506060123,6.396196017277589e-09,0.0010045442031696,-0.0158092193305492,0.0,0.0,0.0,-0.0079836845397949,60.0,-2.28906774520874,-0.0,-6.880233627271083e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,9.427213080925868e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,9.9273536761757e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,7.33232227503322e-05,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,9.92732893791981e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0004709083586931,289.4615478515625,294.1499938964844,285.5333251953125,283.5982971191406,287.42486572265625,285.672607421875,288.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045506060123,6.396196017277589e-09,0.0010045442031696,-0.0158092193305492,0.0,0.0,0.0,-0.0079836845397949,60.0,-2.28906774520874,-0.0,-6.880233627271083e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,9.426887845620512e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,9.927010250976308e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,7.332069071708247e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,9.92698551272042e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,0.0004708921187557,289.45672607421875,294.1499938964844,285.4966735839844,283.5799560546875,287.390869140625,285.63580322265625,288.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045147500932,6.392004259225814e-09,0.0010045084636658,-0.0157982390373945,0.0,0.0,0.0,-0.0079816067591309,60.0,-2.3134446144104004,-0.0,-6.879742642240674e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,9.426887845620512e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,9.927010250976308e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,7.332069071708247e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,9.92698551272042e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,0.0004708921187557,289.45672607421875,294.1499938964844,285.4966735839844,283.5799560546875,287.390869140625,285.63580322265625,288.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045147500932,6.392004259225814e-09,0.0010045084636658,-0.0157982390373945,0.0,0.0,0.0,-0.0079816067591309,60.0,-2.3134446144104004,-0.0,-6.879742642240674e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,9.426218457520008e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,9.926305210683496e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,7.33154738554731e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,9.926280472427608e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283447265625,0.0,0.0,0.0004708586784545,289.451904296875,294.1499938964844,285.4599914550781,283.5615539550781,287.3568420410156,285.5990600585937,288.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004442339763,6.383533701637134e-09,0.0010044359369203,-0.0157760493457317,0.0,0.0,0.0,-0.007977407425642,60.0,-2.33772349357605,-0.0,-6.878750014038816e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,9.426218457520008e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,9.926305210683496e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,7.33154738554731e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,9.926280472427608e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283447265625,0.0,0.0,0.0004708586784545,289.451904296875,294.1499938964844,285.4599914550781,283.5615539550781,287.3568420410156,285.5990600585937,288.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004442339763,6.383533701637134e-09,0.0010044359369203,-0.0157760493457317,0.0,0.0,0.0,-0.007977407425642,60.0,-2.33772349357605,-0.0,-6.878750014038816e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,9.425736789125948e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,9.925797348842023e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,7.33117267373018e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,9.925773338181898e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,0.0004708346095867,289.4494934082031,294.1499938964844,285.4416809082031,283.5523376464844,287.3398132324219,285.5807189941406,288.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043904185295,6.377464334406113e-09,0.0010043841321021,-0.015760151669383,0.0,0.0,0.0,-0.0079743983224034,60.0,-2.349820137023926,-0.0,-6.878039471303056e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,9.4251568953041e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288024902344,0.0,0.0,9.925186895998196e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367370605469,0.0,0.0,7.3307215643581e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,9.925162885338068e-05,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252319335937,0.0,0.0,0.0004708056803792,289.44708251953125,294.1499938964844,285.42333984375,283.5430908203125,287.32275390625,285.5624084472656,288.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043281363323,6.370176386383264e-09,0.0010043218499049,-0.0157410595566034,0.0,0.0,0.0,-0.0079707857221364,60.0,-2.361889839172364,-0.0,-6.877185398934671e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,9.423663868801668e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,9.923613833962008e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,7.329559593927115e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,9.923590550897644e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,0.0004707310872618,289.4422607421875,294.1499938964844,285.3866577148437,283.52459716796875,287.28863525390625,285.5258178710937,288.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351444703511788e-09,0.0010041616624221,-0.0156919918954372,0.0,0.0,0.0,-0.007961499504745,60.0,-2.3859353065490723,-0.0,-6.87499195350938e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,9.423663868801668e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,9.923613833962008e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,7.329559593927115e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,9.923590550897644e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.422119140625,0.0,0.0,0.0004707310872618,289.4422607421875,294.1499938964844,285.3866577148437,283.52459716796875,287.28863525390625,285.5258178710937,288.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351444703511788e-09,0.0010041616624221,-0.0156919918954372,0.0,0.0,0.0,-0.007961499504745,60.0,-2.3859353065490723,-0.0,-6.87499195350938e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194641113281,0.0,0.0,9.421673166798428e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,9.921517630573362e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,7.328011270146817e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.921493619913237e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,0.0004706316685769,289.4374694824219,294.1499938964844,285.3500061035156,283.5060729980469,287.2544860839844,285.4893798828125,288.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326515755716855e-09,0.0010039485059678,-0.0156266912817955,0.0,0.0,0.0,-0.0079491417855024,60.0,-2.409834861755371,-0.0,-6.872073043950877e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194641113281,0.0,0.0,9.421673166798428e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,9.921517630573362e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,7.328011270146817e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.921493619913237e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,0.0004706316685769,289.4374694824219,294.1499938964844,285.3500061035156,283.5060729980469,287.2544860839844,285.4893798828125,288.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326515755716855e-09,0.0010039485059678,-0.0156266912817955,0.0,0.0,0.0,-0.0079491417855024,60.0,-2.409834861755371,-0.0,-6.872073043950877e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,9.419889829587191e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201965332031,0.0,0.0,9.91963897831738e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278564453125,0.0,0.0,7.326623017434031e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.919615695253016e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.0004705425817519,289.4339904785156,294.1499938964844,285.3236083984375,283.492431640625,287.2298583984375,285.46319580078125,288.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037639876827,6.304200272921889e-09,0.0010037577012553,-0.0155682349577546,0.0,0.0,0.0,-0.0079380786046385,60.0,-2.4269392490386963,-0.0,-6.869460378311487e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41632080078125,0.0,0.0,9.419133129995316e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192810058594,0.0,0.0,9.918842260958628e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,7.326035120058805e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178161621094,0.0,0.0,9.91881897789426e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,0.00047050480498,289.4326477050781,294.1499938964844,285.3133239746094,283.48699951171875,287.22027587890625,285.4530334472656,288.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683079034,6.294741616841293e-09,0.0010036767926067,-0.0155434580519795,0.0,0.0,0.0,-0.0079333893954753,60.0,-2.433572292327881,-0.0,-6.868353352729174e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,9.416048123966902e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41607666015625,0.0,0.0,9.915592818288133e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,7.323634781641886e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146423339844,0.0,0.0,9.915570262819529e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,0.0004703507001977,289.4278564453125,294.1499938964844,285.27667236328125,283.4669189453125,287.1860656738281,285.41680908203125,288.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033532744273,6.256177353947123e-09,0.0010033469879999,-0.0154424365609884,0.0,0.0,0.0,-0.0079142712056636,60.0,-2.4571402072906494,-0.0,-6.86384069581436e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,9.416048123966902e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41607666015625,0.0,0.0,9.915592818288133e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,7.323634781641886e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146423339844,0.0,0.0,9.915570262819529e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,0.0004703507001977,289.4278564453125,294.1499938964844,285.27667236328125,283.4669189453125,287.1860656738281,285.41680908203125,288.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033532744273,6.256177353947123e-09,0.0010033469879999,-0.0154424365609884,0.0,0.0,0.0,-0.0079142712056636,60.0,-2.4571402072906494,-0.0,-6.86384069581436e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115600585937,0.0,0.0,9.41429316299036e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144897460937,0.0,0.0,9.91374472505413e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219665527344,0.0,0.0,7.322269811993465e-05,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130249023437,0.0,0.0,9.913722169585526e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111022949219,0.0,0.0,0.0004702630394604,289.4254455566406,294.1499938964844,285.2583312988281,283.4565124511719,287.1689147949219,285.39874267578125,288.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031658457592,6.2342500051215666e-09,0.0010031595593318,-0.015384997241199,0.0,0.0,0.0,-0.0079034017398953,60.0,-2.468858003616333,-0.0,-6.861274925995532e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40997314453125,0.0,0.0,9.412402141606437e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,9.911753295455128e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203186035156,0.0,0.0,7.320798613363877e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,9.911730739986524e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095153808594,0.0,0.0,0.0004701685684267,289.4230651855469,294.1499938964844,285.239990234375,283.4459228515625,287.1517944335937,285.3807373046875,288.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029637487605,6.210627567782012e-09,0.0010029575787484,-0.0153231164440512,0.0,0.0,0.0,-0.0078916912898421,60.0,-2.480530261993408,-0.0,-6.85851162529616e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,9.408201731275768e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096374511719,0.0,0.0,9.907329513225704e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,7.317530980799347e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,9.9073069577571e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,0.0004699587589129,289.41827392578125,294.1499938964844,285.2033386230469,283.4240417480469,287.11749267578125,285.3448181152344,288.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025152005255,6.158168197600844e-09,0.0010025090305134,-0.015185697004199,0.0,0.0,0.0,-0.0078656850382685,60.0,-2.50374174118042,-0.0,-6.852377509858344e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,9.408201731275768e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096374511719,0.0,0.0,9.907329513225704e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,7.317530980799347e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,9.9073069577571e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,0.0004699587589129,289.41827392578125,294.1499938964844,285.2033386230469,283.4240417480469,287.11749267578125,285.3448181152344,288.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025152005255,6.158168197600844e-09,0.0010025090305134,-0.015185697004199,0.0,0.0,0.0,-0.0078656850382685,60.0,-2.50374174118042,-0.0,-6.852377509858344e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.403564453125,0.0,0.0,9.403425792697816e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,9.90229964372702e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136657714844,0.0,0.0,7.313815876841545e-05,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,9.902277088258415e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,0.0004697201948147,289.4135131835937,294.1499938964844,285.1666564941406,283.4013671875,287.08319091796875,285.3090515136719,288.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020053014159,6.098542559840325e-09,0.0010019991314038,-0.0150295011699199,0.0,0.0,0.0,-0.0078361257910728,60.0,-2.5267586708068848,-0.0,-6.845408506706009e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.403564453125,0.0,0.0,9.403425792697816e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,9.90229964372702e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136657714844,0.0,0.0,7.313815876841545e-05,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,9.902277088258415e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,0.0004697201948147,289.4135131835937,294.1499938964844,285.1666564941406,283.4013671875,287.08319091796875,285.3090515136719,288.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020053014159,6.098542559840325e-09,0.0010019991314038,-0.0150295011699199,0.0,0.0,0.0,-0.0078361257910728,60.0,-2.5267586708068848,-0.0,-6.845408506706009e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,9.398098336532712e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,9.89668842521496e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,7.309671491384506e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,9.89666659734212e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,0.000469454069389,289.40875244140625,294.1499938964844,285.1300048828125,283.3779602050781,287.0488586425781,285.27349853515625,288.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014366125687,6.032042421111328e-09,0.001001430558972,-0.0148552982136607,0.0,0.0,0.0,-0.0078031588345766,60.0,-2.5495834350585938,-0.0,-6.837640142975945e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,9.398098336532712e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,9.89668842521496e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103088378906,0.0,0.0,7.309671491384506e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,9.89666659734212e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,0.000469454069389,289.40875244140625,294.1499938964844,285.1300048828125,283.3779602050781,287.0488586425781,285.27349853515625,288.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014366125687,6.032042421111328e-09,0.001001430558972,-0.0148552982136607,0.0,0.0,0.0,-0.0078031588345766,60.0,-2.5495834350585938,-0.0,-6.837640142975945e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,9.392211359227076e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,9.890489309327676e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,7.3050927312579e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39849853515625,0.0,0.0,9.890467481454834e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,0.0004691600333899,289.4040222167969,294.1499938964844,285.09332275390625,283.3538818359375,287.0144958496094,285.23809814453125,288.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008083190768,5.9585807399287205e-09,0.0010008023818954,-0.0146628553047776,0.0,0.0,0.0,-0.0077667408622801,60.0,-2.572214841842652,-0.0,-6.829063181612582e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,9.392211359227076e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,9.890489309327676e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,7.3050927312579e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39849853515625,0.0,0.0,9.890467481454834e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,0.0004691600333899,289.4040222167969,294.1499938964844,285.09332275390625,283.3538818359375,287.0144958496094,285.23809814453125,288.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008083190768,5.9585807399287205e-09,0.0010008023818954,-0.0146628553047776,0.0,0.0,0.0,-0.0077667408622801,60.0,-2.572214841842652,-0.0,-6.829063181612582e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955078125,0.0,0.0,9.3890841526445e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,9.887195483315736e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,7.302659651031718e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,9.887173655442894e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.000469003804028,289.4016418457031,294.1499938964844,285.07501220703125,283.34161376953125,286.997314453125,285.220458984375,288.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004745563492,5.919552403810257e-09,0.0010004686191678,-0.0145606165751814,0.0,0.0,0.0,-0.0077473926357924,60.0,-2.583460569381714,-0.0,-6.824509313219096e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938903808594,0.0,0.0,9.385804150952026e-05,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,9.883740858640522e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,7.300107972696424e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.395263671875,0.0,0.0,9.88371975836344e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934631347656,0.0,0.0,0.0004688399494625,289.3992919921875,294.1499938964844,285.0566711425781,283.32916259765625,286.9801025390625,285.202880859375,288.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001246118918,5.878626918587315e-09,0.0010001186747103,-0.0144534055143594,0.0,0.0,0.0,-0.0077271042391657,60.0,-2.5946552753448486,-0.0,-6.819735176577525e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
