time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11999820,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,9.378859249409288e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,9.876427066046745e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,7.294706301763654e-05,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919982910156,0.0,0.0,9.876405965769663e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,0.0004684930609073,289.3945617675781,294.1499938964844,285.0199890136719,283.30389404296875,286.9457092285156,285.1678771972656,288.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993836283683,5.7919833373887294e-09,0.0009993778076022,-0.014226428233087,0.0,0.0,0.0,-0.0076841516420245,60.0,-2.616895198822021,-0.0,-6.809633390503222e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,9.378859249409288e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,9.876427066046745e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,7.294706301763654e-05,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919982910156,0.0,0.0,9.876405965769663e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,0.0004684930609073,289.3945617675781,294.1499938964844,285.0199890136719,283.30389404296875,286.9457092285156,285.1678771972656,288.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993836283683,5.7919833373887294e-09,0.0009993778076022,-0.014226428233087,0.0,0.0,0.0,-0.0076841516420245,60.0,-2.616895198822021,-0.0,-6.809633390503222e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,9.371471969643608e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900451660156,0.0,0.0,9.86864761216566e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968505859375,0.0,0.0,7.288960478035733e-05,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,9.86862723948434e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,0.0004681240534409,289.3898620605469,294.1499938964844,284.9833374023437,283.27813720703125,286.91131591796875,285.133056640625,288.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985956130549,5.699833494077211e-09,0.0009985899087041,-0.0139850229024887,0.0,0.0,0.0,-0.0076384688727557,60.0,-2.63896107673645,-0.0,-6.798897800308623e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,9.371471969643608e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900451660156,0.0,0.0,9.86864761216566e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968505859375,0.0,0.0,7.288960478035733e-05,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,9.86862723948434e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,0.0004681240534409,289.3898620605469,294.1499938964844,284.9833374023437,283.27813720703125,286.91131591796875,285.133056640625,288.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985956130549,5.699833494077211e-09,0.0009985899087041,-0.0139850229024887,0.0,0.0,0.0,-0.0076384688727557,60.0,-2.63896107673645,-0.0,-6.798897800308623e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.384765625,0.0,0.0,9.36519863898866e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38739013671875,0.0,0.0,9.862041770247744e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,7.2840804932639e-05,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861083984375,0.0,0.0,9.862021397566424e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843688964844,0.0,0.0,0.0004678107216022,289.3861389160156,294.1499938964844,284.9540100097656,283.2572021484375,286.8837890625,285.1053771972656,288.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979263413697,5.6215831989447915e-09,0.0009979207534343,-0.01378002949059,0.0,0.0,0.0,-0.0075996764935553,60.0,-2.656463146209717,-0.0,-6.78978864243618e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,9.3635891971644e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,9.860346472123638e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,7.282829028554261e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,9.860326099442318e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836975097656,0.0,0.0,0.0004677303077187,289.3851928710937,294.1499938964844,284.9466552734375,283.2519226074219,286.8768920898437,285.0984802246094,288.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099775462877,5.6015081462135186e-09,0.0009977490408346,-0.0137274386361241,0.0,0.0,0.0,-0.0075897248461842,60.0,-2.660820484161377,-0.0,-6.787452377921e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,9.355392103316262e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,9.85171427601017e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,7.276453106896952e-05,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,9.851693903328852e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804626464844,0.0,0.0,0.000467320845928,289.3805236816406,294.1499938964844,284.9100036621094,283.225341796875,286.84246826171875,285.0640869140625,288.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968803497031,5.499267263786578e-09,0.000996874878183,-0.0134595930576324,0.0,0.0,0.0,-0.0075390394777059,60.0,-2.6825406551361084,-0.0,-6.775561445238054e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,9.355392103316262e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,9.85171427601017e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,7.276453106896952e-05,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,9.851693903328852e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804626464844,0.0,0.0,0.000467320845928,289.3805236816406,294.1499938964844,284.9100036621094,283.225341796875,286.84246826171875,285.0640869140625,288.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968803497031,5.499267263786578e-09,0.000996874878183,-0.0134595930576324,0.0,0.0,0.0,-0.0075390394777059,60.0,-2.6825406551361084,-0.0,-6.775561445238054e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37921142578125,0.0,0.0,9.351137850899248e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,9.847233741311356e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883972167969,0.0,0.0,7.27314327377826e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,9.847213368630035e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788146972656,0.0,0.0,0.000467108329758,289.3782043457031,294.1499938964844,284.89166259765625,283.2119140625,286.82525634765625,285.0469970703125,288.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964264463633,5.446200823655545e-09,0.0009964209748432,-0.0133205708116292,0.0,0.0,0.0,-0.0075127319432795,60.0,-2.693331956863404,-0.0,-6.769393934291656e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,9.346815932076424e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,9.842682629823683e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38671875,0.0,0.0,7.269781781360507e-05,297.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,9.842662984738126e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,0.0004668924666475,289.3758544921875,294.1499938964844,284.8733215332031,283.19842529296875,286.8080139160156,285.0299377441406,288.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959655581042,5.392303492612882e-09,0.0009959602029994,-0.0131793720647692,0.0,0.0,0.0,-0.007486012764275,60.0,-2.704084634780884,-0.0,-6.763132631704138e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,9.337975643575191e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,9.833373042056336e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38330078125,0.0,0.0,7.262906001415104e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,9.83335339697078e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.000466450874228,289.3712158203125,294.1499938964844,284.836669921875,283.1712646484375,286.7735900878906,284.9960021972656,288.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950227104127,5.282052573107876e-09,0.0009950173553079,-0.0128905344754457,0.0,0.0,0.0,-0.0074313567019999,60.0,-2.7254834175109863,-0.0,-6.750332914862156e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,9.337975643575191e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,9.833373042056336e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38330078125,0.0,0.0,7.262906001415104e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755798339844,0.0,0.0,9.83335339697078e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.000466450874228,289.3712158203125,294.1499938964844,284.836669921875,283.1712646484375,286.7735900878906,284.9960021972656,288.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950227104127,5.282052573107876e-09,0.0009950173553079,-0.0128905344754457,0.0,0.0,0.0,-0.0074313567019999,60.0,-2.7254834175109863,-0.0,-6.750332914862156e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,9.328938904218376e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735046386719,0.0,0.0,9.823856089496984e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,7.255876698764041e-05,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722839355469,0.0,0.0,9.823836444411428e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0004659994738176,289.3666076660156,294.1499938964844,284.79998779296875,283.14385986328125,286.7391357421875,284.9622802734375,288.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169351169342917e-09,0.0009940536692738,-0.0125952763482928,0.0,0.0,0.0,-0.0073754857294261,60.0,-2.746753454208374,-0.0,-6.737261770695113e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,9.328938904218376e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735046386719,0.0,0.0,9.823856089496984e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,7.255876698764041e-05,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722839355469,0.0,0.0,9.823836444411428e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0004659994738176,289.3666076660156,294.1499938964844,284.79998779296875,283.14385986328125,286.7391357421875,284.9622802734375,288.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169351169342917e-09,0.0009940536692738,-0.0125952763482928,0.0,0.0,0.0,-0.0073754857294261,60.0,-2.746753454208374,-0.0,-6.737261770695113e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,9.319776290794834e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,9.814207442104816e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,7.248749898280948e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,9.814187797019258e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.0,0.0004655417869798,289.36199951171875,294.1499938964844,284.7633361816406,283.1163330078125,286.7046813964844,284.92877197265625,288.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550887920053356e-09,0.0009930765954777,-0.0122959231957793,0.0,0.0,0.0,-0.0073188408277928,60.0,-2.7679150104522705,-0.0,-6.724022938442431e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,9.319776290794834e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,9.814207442104816e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,7.248749898280948e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,9.814187797019258e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.0,0.0004655417869798,289.36199951171875,294.1499938964844,284.7633361816406,283.1163330078125,286.7046813964844,284.92877197265625,288.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550887920053356e-09,0.0009930765954777,-0.0122959231957793,0.0,0.0,0.0,-0.0073188408277928,60.0,-2.7679150104522705,-0.0,-6.724022938442431e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,9.3105663836468e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.804507863009349e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,7.241585990414023e-05,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,9.804488945519552e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,0.000465081713628,289.357421875,294.1499938964844,284.7266540527344,283.0887145996094,286.67022705078125,284.8955078125,288.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940233555572604e-09,0.0009920943994075,-0.0119950147345662,0.0,0.0,0.0,-0.0072619020938873,60.0,-2.788990259170532,-0.0,-6.710727973313625e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,9.3105663836468e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.804507863009349e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,7.241585990414023e-05,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,9.804488945519552e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,0.000465081713628,289.357421875,294.1499938964844,284.7266540527344,283.0887145996094,286.67022705078125,284.8955078125,288.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940233555572604e-09,0.0009920943994075,-0.0119950147345662,0.0,0.0,0.0,-0.0072619020938873,60.0,-2.788990259170532,-0.0,-6.710727973313625e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36279296875,0.0,0.0,9.305965795647352e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652038574219,0.0,0.0,9.799663530429824e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,7.238007674459368e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,9.799644612940028e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624267578125,0.0,0.0,0.0004648519388865,289.3551330566406,294.1499938964844,284.7083435058594,283.07489013671875,286.6529846191406,284.87896728515625,288.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916088311001,4.882866555533383e-09,0.0009916039416566,-0.0118447178974747,0.0,0.0,0.0,-0.0072334622964262,60.0,-2.79950213432312,-0.0,-6.70409221470436e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,9.301384852733464e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,9.79483884293586e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,7.234443910419941e-05,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,9.794819925446065e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,0.0004646230954676,289.35284423828125,294.1499938964844,284.69000244140625,283.0610656738281,286.6357421875,284.8624572753906,288.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911202359944,4.8257362550430125e-09,0.0009911153465509,-0.0116950403898954,0.0,0.0,0.0,-0.0072051403112709,60.0,-2.810001373291016,-0.0,-6.697487009432734e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,9.292316099163143e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,9.785289148567244e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,7.227390597108752e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590393066406,0.0,0.0,9.785270958673208e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,0.0004641700943466,289.3482971191406,294.1499938964844,284.6533203125,283.0334167480469,286.6012878417969,284.8296203613281,288.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901530575007,4.712650270022323e-09,0.0009901482844725,-0.0113987606018781,0.0,0.0,0.0,-0.0071490788832306,60.0,-2.8309743404388428,-0.0,-6.684422970693049e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,9.292316099163143e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,9.785289148567244e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,7.227390597108752e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590393066406,0.0,0.0,9.785270958673208e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35748291015625,0.0,0.0,0.0004641700943466,289.3482971191406,294.1499938964844,284.6533203125,283.0334167480469,286.6012878417969,284.8296203613281,288.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901530575007,4.712650270022323e-09,0.0009901482844725,-0.0113987606018781,0.0,0.0,0.0,-0.0071490788832306,60.0,-2.8309743404388428,-0.0,-6.684422970693049e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,9.283431427320464e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.0,9.775932267075405e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,7.220479164971039e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3557434082031,0.0,0.0,9.775914077181368e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.0,0.0004637262900359,289.3437805175781,294.1499938964844,284.6166687011719,283.005859375,286.5668029785156,284.79693603515625,288.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989205436781,4.601853120789201e-09,0.0009892008965834,-0.0111084748059511,0.0,0.0,0.0,-0.0070941518060863,60.0,-2.8519322872161865,-0.0,-6.671635333077576e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,9.283431427320464e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.0,9.775932267075405e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,7.220479164971039e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3557434082031,0.0,0.0,9.775914077181368e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.0,0.0004637262900359,289.3437805175781,294.1499938964844,284.6166687011719,283.005859375,286.5668029785156,284.79693603515625,288.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989205436781,4.601853120789201e-09,0.0009892008965834,-0.0111084748059511,0.0,0.0,0.0,-0.0070941518060863,60.0,-2.8519322872161865,-0.0,-6.671635333077576e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,9.275832417188212e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,9.767929441295564e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35992431640625,0.0,0.0,7.214568904601038e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528137207031,0.0,0.0,9.76791197899729e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3512878417969,0.0,0.0,0.0004633466887753,289.3398132324219,294.1499938964844,284.5844116210937,282.9817199707031,286.5364685058594,284.7683410644531,288.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883950697258,4.507087147942457e-09,0.0009883905295282,-0.0108601888641715,0.0,0.0,0.0,-0.0070471721701323,60.0,-2.8703837394714355,-0.0,-6.66070789634432e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,9.274813055526464e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.0,9.766856237547472e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,7.213775825221092e-05,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524169921875,0.0,0.0,9.766838775249198e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35089111328125,0.0,0.0,0.0004632957861758,289.3392639160156,294.1499938964844,284.5799865722656,282.9784240722656,286.5323181152344,284.76446533203125,288.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882863378152,4.494377758845758e-09,0.0009882817976176,-0.0108268894255161,0.0,0.0,0.0,-0.0070408713072538,60.0,-2.872901201248169,-0.0,-6.659242757223184e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,9.26657157833688e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,9.758176747709511e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,7.207364978967234e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,9.75815928541124e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475952148437,0.0,0.0,0.000462884112494,289.33477783203125,294.1499938964844,284.5433349609375,282.951171875,286.4978332519531,284.7321472167969,288.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874072857201,4.391597752118059e-09,0.0009874028619378,-0.010557604022324,0.0,0.0,0.0,-0.0069899186491966,60.0,-2.8939144611358643,-0.0,-6.647402273074476e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,9.26657157833688e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,9.758176747709511e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,7.207364978967234e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,9.75815928541124e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475952148437,0.0,0.0,0.000462884112494,289.33477783203125,294.1499938964844,284.5433349609375,282.951171875,286.4978332519531,284.7321472167969,288.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874072857201,4.391597752118059e-09,0.0009874028619378,-0.010557604022324,0.0,0.0,0.0,-0.0069899186491966,60.0,-2.8939144611358643,-0.0,-6.647402273074476e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,9.262531966669484e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.0,9.75392322288826e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,7.20422322046943e-05,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,9.753905760589988e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,0.0004626823356375,289.3325500488281,294.1499938964844,284.5249938964844,282.9376525878906,286.4805908203125,284.7160339355469,288.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986976432614,4.341226045312396e-09,0.0009869721252471,-0.0104256272315979,0.0,0.0,0.0,-0.0069649470970034,60.0,-2.9044337272644043,-0.0,-6.641603533807938e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,9.258660429622978e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,9.749845776241271e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,7.20121170161292e-05,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,9.749828313943e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,0.0004624889406841,289.330322265625,294.1499938964844,284.50665283203125,282.9241943359375,286.4633178710937,284.699951171875,288.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865635074675,4.29293622872251e-09,0.0009865592001006,-0.0102991061285138,0.0,0.0,0.0,-0.0069410079158842,60.0,-2.9149742126464844,-0.0,-6.636046379071558e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3413391113281,0.0,0.0,9.251319715986028e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,9.742115798871964e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,7.19550225767307e-05,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,9.74209833657369e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,0.000462122290628,289.32586669921875,294.1499938964844,284.4700012207031,282.8974914550781,286.4288330078125,284.6678466796875,288.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857806144282,4.201390790825599e-09,0.0009857764234766,-0.0100592514500021,0.0,0.0,0.0,-0.0068956245668232,60.0,-2.9361398220062256,-0.0,-6.625518267355801e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3413391113281,0.0,0.0,9.251319715986028e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,9.742115798871964e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,7.19550225767307e-05,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,9.74209833657369e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,0.000462122290628,289.32586669921875,294.1499938964844,284.4700012207031,282.8974914550781,286.4288330078125,284.6678466796875,288.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857806144282,4.201390790825599e-09,0.0009857764234766,-0.0100592514500021,0.0,0.0,0.0,-0.0068956245668232,60.0,-2.9361398220062256,-0.0,-6.625518267355801e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,9.2444104666356e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,9.73483911366202e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459167480469,0.0,0.0,7.190127507783473e-05,297.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,9.734822378959508e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,0.0004617771191988,289.3214111328125,294.1499938964844,284.4333190917969,282.87115478515625,286.394287109375,284.63580322265625,288.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850434726104,4.115209950583676e-09,0.0009850392816588,-0.0098334504291415,0.0,0.0,0.0,-0.0068529001437127,60.0,-2.957392930984497,-0.0,-6.615614722704778e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,9.2444104666356e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,9.73483911366202e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459167480469,0.0,0.0,7.190127507783473e-05,297.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,9.734822378959508e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,0.0004617771191988,289.3214111328125,294.1499938964844,284.4333190917969,282.87115478515625,286.394287109375,284.63580322265625,288.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850434726104,4.115209950583676e-09,0.0009850392816588,-0.0098334504291415,0.0,0.0,0.0,-0.0068529001437127,60.0,-2.957392930984497,-0.0,-6.615614722704778e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,9.238190250471234e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369140625,0.0,0.0,9.728289296617731e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,7.185289723565802e-05,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.0,9.72827256191522e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0004614664358086,289.3170166015625,294.1499938964844,284.39666748046875,282.84521484375,286.3597717285156,284.6037902832031,288.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843800216913,4.0376280097120815e-09,0.0009843760635703,-0.0096301781013607,0.0,0.0,0.0,-0.0068144402466714,60.0,-2.978797912597656,-0.0,-6.606705227341081e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,9.238190250471234e-05,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3369140625,0.0,0.0,9.728289296617731e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424987792969,0.0,0.0,7.185289723565802e-05,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.0,9.72827256191522e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0004614664358086,289.3170166015625,294.1499938964844,284.39666748046875,282.84521484375,286.3597717285156,284.6037902832031,288.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843800216913,4.0376280097120815e-09,0.0009843760635703,-0.0096301781013607,0.0,0.0,0.0,-0.0068144402466714,60.0,-2.978797912597656,-0.0,-6.606705227341081e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,9.232617594534533e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,9.72241978161037e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,7.180954708019271e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,9.722403774503618e-05,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310852050781,0.0,0.0,0.0004611880576703,289.3126220703125,294.1499938964844,284.3599853515625,282.8197326660156,286.3252258300781,284.57177734375,288.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837853722274,3.968104511642423e-09,0.0009837814141064,-0.009448017925024,0.0,0.0,0.0,-0.00677997386083,60.0,-3.0003671646118164,-0.0,-6.598726542961232e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314208984375,0.0,0.0,9.232617594534533e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,9.72241978161037e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,7.180954708019271e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33251953125,0.0,0.0,9.722403774503618e-05,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310852050781,0.0,0.0,0.0004611880576703,289.3126220703125,294.1499938964844,284.3599853515625,282.8197326660156,286.3252258300781,284.57177734375,288.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837853722274,3.968104511642423e-09,0.0009837814141064,-0.009448017925024,0.0,0.0,0.0,-0.00677997386083,60.0,-3.0003671646118164,-0.0,-6.598726542961232e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.230071736965328e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,9.719739318825305e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,7.178974919952452e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3308410644531,0.0,0.0,9.719723311718552e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294372558594,0.0,0.0,0.0004610609321389,289.3104248046875,294.1499938964844,284.3416748046875,282.80718994140625,286.30792236328125,284.55572509765625,288.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835137752816,3.936348580424465e-09,0.0009835099335759,-0.0093648144975304,0.0,0.0,0.0,-0.00676423124969,60.0,-3.011214256286621,-0.0,-6.59508359035499e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
