time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12002160,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.328125,0.0,0.0,9.227750706486404e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302307128906,0.0,0.0,9.71729459706694e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,7.177169027272612e-05,297.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,9.717278589960188e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277893066406,0.0,0.0,0.0004609449533745,289.3082275390625,294.1499938964844,284.3233337402344,282.7947692871094,286.2906494140625,284.5396728515625,288.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983266159892,3.9073819735335755e-09,0.0009832622017711,-0.0092889172956347,0.0,0.0,0.0,-0.006749871186912,60.0,-3.022115707397461,-0.0,-6.59176180306531e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.0,9.223688539350404e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,9.7130163339898e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323059082031,0.0,0.0,7.174009078880772e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,9.713000326883048e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,0.0004607420414686,289.3038635253906,294.1499938964844,284.2866516113281,282.7703857421875,286.25604248046875,284.5074462890625,288.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828323964029,3.856682084801832e-09,0.0009828285546973,-0.0091560771688818,0.0,0.0,0.0,-0.0067247366532683,60.0,-3.044079542160034,-0.0,-6.585949563486794e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248291015625,0.0,0.0,9.223688539350404e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,9.7130163339898e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323059082031,0.0,0.0,7.174009078880772e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,9.713000326883048e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,0.0004607420414686,289.3038635253906,294.1499938964844,284.2866516113281,282.7703857421875,286.25604248046875,284.5074462890625,288.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828323964029,3.856682084801832e-09,0.0009828285546973,-0.0091560771688818,0.0,0.0,0.0,-0.0067247366532683,60.0,-3.044079542160034,-0.0,-6.585949563486794e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,9.220398351317272e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,9.709551522973924e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,7.171450124587864e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3225402832031,0.0,0.0,9.709536243462936e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,0.0004605777212418,289.2995300292969,294.1499938964844,284.25,282.74658203125,286.221435546875,284.4750671386719,288.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824810549616,3.815610494228849e-09,0.0009824773296713,-0.0090484647080302,0.0,0.0,0.0,-0.0067043751478195,60.0,-3.066262006759644,-0.0,-6.581242928405119e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,9.220398351317272e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,9.709551522973924e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,7.171450124587864e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3225402832031,0.0,0.0,9.709536243462936e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,0.0004605777212418,289.2995300292969,294.1499938964844,284.25,282.74658203125,286.221435546875,284.4750671386719,288.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824810549616,3.815610494228849e-09,0.0009824773296713,-0.0090484647080302,0.0,0.0,0.0,-0.0067043751478195,60.0,-3.066262006759644,-0.0,-6.581242928405119e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,9.2178990598768e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,9.706919809104876e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,7.169505988713354e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.706903801998124e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,0.0004604528658092,289.2953796386719,294.1499938964844,284.2148132324219,282.7247009277344,286.1882019042969,284.4437561035156,288.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982214231044,3.784393687311649e-09,0.0009822103893384,-0.0089666713029146,0.0,0.0,0.0,-0.0066889002919197,60.0,-3.087768316268921,-0.0,-6.577666766816037e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.0,9.217803017236292e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202514648437,0.0,0.0,9.706817945698276e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32550048828125,0.0,0.0,7.169431046349928e-05,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,9.706802666187286e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31787109375,0.0,0.0,0.0004604480636771,289.2951965332031,294.1499938964844,284.2133483886719,282.72381591796875,286.1867980957031,284.44244384765625,288.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822038700804,3.783189317374536e-09,0.0009822001447901,-0.0089635159820318,0.0,0.0,0.0,-0.0066883033141493,60.0,-3.088667631149292,-0.0,-6.5775289215253e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,9.215634781867266e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169250488281,0.0,0.0,9.704534750198944e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221130371094,0.0,0.0,7.167743751779199e-05,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,9.704519470687956e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,0.000460339768324,289.2908935546875,294.1499938964844,284.1766662597656,282.70233154296875,286.1521301269531,284.4095764160156,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819722035899,3.756094546503164e-09,0.0009819683618843,-0.008892523124814,0.0,0.0,0.0,-0.0066748708486557,60.0,-3.111238956451416,-0.0,-6.574425981398235e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,9.215634781867266e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169250488281,0.0,0.0,9.704534750198944e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221130371094,0.0,0.0,7.167743751779199e-05,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,9.704519470687956e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,0.000460339768324,289.2908935546875,294.1499938964844,284.1766662597656,282.70233154296875,286.1521301269531,284.4095764160156,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819722035899,3.756094546503164e-09,0.0009819683618843,-0.008892523124814,0.0,0.0,0.0,-0.0066748708486557,60.0,-3.111238956451416,-0.0,-6.574425981398235e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,9.214659803546964e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31524658203125,0.0,0.0,9.703508112579584e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,7.166985596995801e-05,297.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3142395019531,0.0,0.0,9.703492833068594e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129272460937,0.0,0.0,0.0004602910776156,289.28875732421875,294.1499938964844,284.1583251953125,282.6920471191406,286.1347961425781,284.3930358886719,288.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743908294495668e-09,0.0009818641701713,-0.0088605927303433,0.0,0.0,0.0,-0.0066688293591141,60.0,-3.122562885284424,-0.0,-6.573030475465202e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31158447265625,0.0,0.0,9.213809244101868e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,9.702611714601515e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187255859375,0.0,0.0,7.166324212448671e-05,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125915527344,0.0,0.0,9.702596435090528e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,0.0004602485860232,289.2865905761719,294.1499938964844,284.1400146484375,282.6820373535156,286.1174621582031,284.37646484375,288.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817769750952,3.733270137473711e-09,0.0009817732498049,-0.0088327191770076,0.0,0.0,0.0,-0.0066635557450354,60.0,-3.133917570114136,-0.0,-6.571811894673374e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,9.212375880451872e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31024169921875,0.0,0.0,9.701101953396574e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,7.165208808146417e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30926513671875,0.0,0.0,9.701087401481344e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079528808594,0.0,0.0,0.0004601769906003,289.2823181152344,294.1499938964844,284.10333251953125,282.6628112792969,286.0827331542969,284.34307861328125,288.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816235397011,3.715332042020236e-09,0.0009816198144108,-0.0087857190519571,0.0,0.0,0.0,-0.0066546630114316,60.0,-3.1567132472991943,-0.0,-6.569758426167027e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,9.212375880451872e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31024169921875,0.0,0.0,9.701101953396574e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,7.165208808146417e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30926513671875,0.0,0.0,9.701087401481344e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079528808594,0.0,0.0,0.0004601769906003,289.2823181152344,294.1499938964844,284.10333251953125,282.6628112792969,286.0827331542969,284.34307861328125,288.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816235397011,3.715332042020236e-09,0.0009816198144108,-0.0087857190519571,0.0,0.0,0.0,-0.0066546630114316,60.0,-3.1567132472991943,-0.0,-6.569758426167027e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,9.21128666959703e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,9.699955262476578e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,7.164361159084365e-05,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059387207031,0.0,0.0,9.699939982965589e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0004601225955411,289.278076171875,294.1499938964844,284.0666809082031,282.6445617675781,286.0479736328125,284.3094177246094,288.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815067751333,3.701684292423124e-09,0.000981503049843,-0.0087499590590596,0.0,0.0,0.0,-0.0066478969529271,60.0,-3.1796212196350098,-0.0,-6.568195942691092e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,9.21128666959703e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,9.699955262476578e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,7.164361159084365e-05,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059387207031,0.0,0.0,9.699939982965589e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0004601225955411,289.278076171875,294.1499938964844,284.0666809082031,282.6445617675781,286.0479736328125,284.3094177246094,288.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815067751333,3.701684292423124e-09,0.000981503049843,-0.0087499590590596,0.0,0.0,0.0,-0.0066478969529271,60.0,-3.1796212196350098,-0.0,-6.568195942691092e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016662597656,0.0,0.0,9.210468124365434e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035888671875,0.0,0.0,9.699092333903536e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,7.163724512793124e-05,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026428222656,0.0,0.0,9.699077781988308e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013610839844,0.0,0.0,0.0004600817046593,289.2738342285156,294.1499938964844,284.0299987792969,282.627197265625,286.0132141113281,284.2755126953125,288.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814188815653,3.691406735839564e-09,0.000981415156275,-0.0087230307981371,0.0,0.0,0.0,-0.0066428016871213,60.0,-3.202613353729248,-0.0,-6.567019994463409e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016662597656,0.0,0.0,9.210468124365434e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035888671875,0.0,0.0,9.699092333903536e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,7.163724512793124e-05,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026428222656,0.0,0.0,9.699077781988308e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013610839844,0.0,0.0,0.0004600817046593,289.2738342285156,294.1499938964844,284.0299987792969,282.627197265625,286.0132141113281,284.2755126953125,288.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814188815653,3.691406735839564e-09,0.000981415156275,-0.0087230307981371,0.0,0.0,0.0,-0.0066428016871213,60.0,-3.202613353729248,-0.0,-6.567019994463409e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,9.209972631651908e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,9.6985706477426e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,7.163338887039572e-05,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,9.698556095827372e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,0.0004600569372996,289.2696228027344,294.1499938964844,283.99334716796875,282.6106262207031,285.9783935546875,284.2413330078125,288.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813654469326,3.6851592888353935e-09,0.0009813617216423,-0.0087066609412431,0.0,0.0,0.0,-0.0066397050395607,60.0,-3.22570538520813,-0.0,-6.566305188471233e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,9.209972631651908e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,9.6985706477426e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051452636719,0.0,0.0,7.163338887039572e-05,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,9.698556095827372e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,0.0004600569372996,289.2696228027344,294.1499938964844,283.99334716796875,282.6106262207031,285.9783935546875,284.2413330078125,288.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813654469326,3.6851592888353935e-09,0.0009813617216423,-0.0087066609412431,0.0,0.0,0.0,-0.0066397050395607,60.0,-3.22570538520813,-0.0,-6.566305188471233e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,9.209782729158178e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.298583984375,0.0,0.0,9.698369831312448e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,7.163190457504243e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,9.69835527939722e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.0004600474494509,289.2675170898437,294.1499938964844,283.9750061035156,282.6025695800781,285.9609680175781,284.22412109375,288.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682749216693537e-09,0.0009813411161303,-0.0087003456428647,0.0,0.0,0.0,-0.0066385101526975,60.0,-3.237274408340454,-0.0,-6.566028787347022e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,9.209683048538864e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29693603515625,0.0,0.0,9.698265057522804e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017578125,0.0,0.0,7.163112604757771e-05,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959899902344,0.0,0.0,9.698250505607577e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29473876953125,0.0,0.0,0.0004600424726959,289.2654113769531,294.1499938964844,283.9566650390625,282.5946960449219,285.94354248046875,284.2068786621094,288.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813340147957,3.681473348393638e-09,0.0009813302895054,-0.0086970031261444,0.0,0.0,0.0,-0.0066378777846693,60.0,-3.2488656044006348,-0.0,-6.565883126086193e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.291748046875,0.0,0.0,9.209653217112646e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,9.698233770905064e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,7.163089321693406e-05,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,9.698219218989834e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,0.0004600409884005,289.2611999511719,294.1499938964844,283.9200134277344,282.5793762207031,285.9086608886719,284.17218017578125,288.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.6810272607823435e-09,0.0009813264477998,-0.0086958343163132,0.0,0.0,0.0,-0.0066376565955579,60.0,-3.2721078395843506,-0.0,-6.565831967009217e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.291748046875,0.0,0.0,9.209653217112646e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,9.698233770905064e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,7.163089321693406e-05,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,9.698219218989834e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,0.0004600409884005,289.2611999511719,294.1499938964844,283.9200134277344,282.5793762207031,285.9086608886719,284.17218017578125,288.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.6810272607823435e-09,0.0009813264477998,-0.0086958343163132,0.0,0.0,0.0,-0.0066376565955579,60.0,-3.2721078395843506,-0.0,-6.565831967009217e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884521484375,0.0,0.0,9.20983438845724e-05,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,9.698423673398791e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29498291015625,0.0,0.0,7.163229747675359e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28936767578125,0.0,0.0,9.698409849079326e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,0.0004600500396918,289.2570495605469,294.1499938964844,283.8833312988281,282.56451416015625,285.873779296875,284.1371765136719,288.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813487995415,3.683211513560991e-09,0.0009813450742512,-0.0087015572935342,0.0,0.0,0.0,-0.0066387392580509,60.0,-3.295424222946167,-0.0,-6.566082078052204e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884521484375,0.0,0.0,9.20983438845724e-05,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,9.698423673398791e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29498291015625,0.0,0.0,7.163229747675359e-05,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28936767578125,0.0,0.0,9.698409849079326e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,0.0004600500396918,289.2570495605469,294.1499938964844,283.8833312988281,282.56451416015625,285.873779296875,284.1371765136719,288.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813487995415,3.683211513560991e-09,0.0009813450742512,-0.0087015572935342,0.0,0.0,0.0,-0.0066387392580509,60.0,-3.295424222946167,-0.0,-6.566082078052204e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851257324219,0.0,0.0,9.210171992890535e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869567871094,0.0,0.0,9.698779467726126e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,7.163492409745231e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860412597656,0.0,0.0,9.698764915810898e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,0.0004600669199135,289.2528686523437,294.1499938964844,283.8466796875,282.5500183105469,285.8388366699219,284.1019592285156,288.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813840733841,3.6873444297924603e-09,0.0009813803480938,-0.0087123867124319,0.0,0.0,0.0,-0.0066407877020537,60.0,-3.3187923431396484,-0.0,-6.566555299514222e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851257324219,0.0,0.0,9.210171992890535e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869567871094,0.0,0.0,9.698779467726126e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,7.163492409745231e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860412597656,0.0,0.0,9.698764915810898e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,0.0004600669199135,289.2528686523437,294.1499938964844,283.8466796875,282.5500183105469,285.8388366699219,284.1019592285156,288.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813840733841,3.6873444297924603e-09,0.0009813803480938,-0.0087123867124319,0.0,0.0,0.0,-0.0066407877020537,60.0,-3.3187923431396484,-0.0,-6.566555299514222e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818298339844,0.0,0.0,9.210687858285382e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,9.699322254164144e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,7.163893315009773e-05,297.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,9.699308429844676e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28155517578125,0.0,0.0,0.0004600927059073,289.2487487792969,294.1499938964844,283.8099975585937,282.5357971191406,285.8038635253906,284.0664978027344,288.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814385557547,3.693704231366723e-09,0.0009814348304644,-0.0087290499359369,0.0,0.0,0.0,-0.0066439406946301,60.0,-3.3422176837921143,-0.0,-6.567282895275639e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818298339844,0.0,0.0,9.210687858285382e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,9.699322254164144e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,7.163893315009773e-05,297.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,9.699308429844676e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28155517578125,0.0,0.0,0.0004600927059073,289.2487487792969,294.1499938964844,283.8099975585937,282.5357971191406,285.8038635253906,284.0664978027344,288.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814385557547,3.693704231366723e-09,0.0009814348304644,-0.0087290499359369,0.0,0.0,0.0,-0.0066439406946301,60.0,-3.3422176837921143,-0.0,-6.567282895275639e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,9.210981079377234e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,9.699630754766986e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,7.164121052483097e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,9.69961693044752e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799072265625,0.0,0.0,0.000460107345134,289.2466735839844,294.1499938964844,283.7916564941406,282.5287780761719,285.786376953125,284.0486755371094,288.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697318229356483e-09,0.0009814656805247,-0.0087385196238756,0.0,0.0,0.0,-0.0066457325592637,60.0,-3.3539443016052246,-0.0,-6.567696431147851e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,9.211317228619008e-05,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,9.699984366307036e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,7.164382259361446e-05,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,9.699970541987568e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,0.0004601241089403,289.24462890625,294.1499938964844,283.7733459472656,282.52178955078125,285.76885986328125,284.0307922363281,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014673548441116e-09,0.0009815011871978,-0.0087493909522891,0.0,0.0,0.0,-0.0066477893851697,60.0,-3.365682363510132,-0.0,-6.568171784238075e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,9.21207101782784e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.0,0.0,9.70077744568698e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,7.164967973949388e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,9.700764348963276e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,0.0004601617692969,289.2405090332031,294.1499938964844,283.7366638183594,282.50787353515625,285.7338256835937,283.9949035644531,288.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.710789231448075e-09,0.0009815809316933,-0.0087738158181309,0.0,0.0,0.0,-0.0066524106077849,60.0,-3.3891892433166504,-0.0,-6.569238308884452e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,9.21207101782784e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.0,0.0,9.70077744568698e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,7.164967973949388e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,9.700764348963276e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,0.0004601617692969,289.2405090332031,294.1499938964844,283.7366638183594,282.50787353515625,285.7338256835937,283.9949035644531,288.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.710789231448075e-09,0.0009815809316933,-0.0087738158181309,0.0,0.0,0.0,-0.0066524106077849,60.0,-3.3891892433166504,-0.0,-6.569238308884452e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,9.212909208144993e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2736511230469,0.0,0.0,9.701660019345582e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,7.165619899751619e-05,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,9.701646922621876e-05,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27166748046875,0.0,0.0,0.000460203649709,289.2364196777344,294.1499938964844,283.70001220703125,282.4939270019531,285.6987609863281,283.9587707519531,288.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164931747012e-09,0.0009816696401685,-0.0088010011240839,0.0,0.0,0.0,-0.0066575543023645,60.0,-3.412726163864136,-0.0,-6.570426336338643e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,9.212909208144993e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2736511230469,0.0,0.0,9.701660019345582e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,7.165619899751619e-05,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,9.701646922621876e-05,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27166748046875,0.0,0.0,0.000460203649709,289.2364196777344,294.1499938964844,283.70001220703125,282.4939270019531,285.6987609863281,283.9587707519531,288.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164931747012e-09,0.0009816696401685,-0.0088010011240839,0.0,0.0,0.0,-0.0066575543023645,60.0,-3.412726163864136,-0.0,-6.570426336338643e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.213815064867958e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27032470703125,0.0,0.0,9.702614624984562e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,7.166324212448671e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,9.702601528260856e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,0.0004602489352691,289.2323303222656,294.1499938964844,283.663330078125,282.4798889160156,285.6636657714844,283.9224853515625,288.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.7323886203921575e-09,0.000981765682809,-0.0088304094970226,0.0,0.0,0.0,-0.0066631184890866,60.0,-3.436285734176636,-0.0,-6.571710997604896e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.213815064867958e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27032470703125,0.0,0.0,9.702614624984562e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,7.166324212448671e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,9.702601528260856e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,0.0004602489352691,289.2323303222656,294.1499938964844,283.663330078125,282.4798889160156,285.6636657714844,283.9224853515625,288.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.7323886203921575e-09,0.000981765682809,-0.0088304094970226,0.0,0.0,0.0,-0.0066631184890866,60.0,-3.436285734176636,-0.0,-6.571710997604896e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26531982421875,0.0,0.0,9.214766032528132e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,9.703615069156513e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,7.167064177338034e-05,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,9.703602700028569e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,0.0004602964327204,289.228271484375,294.1499938964844,283.6266784667969,282.46563720703125,285.6285400390625,283.885986328125,288.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612735271453,0.0,0.0,0.0,-0.0066689578816294,60.0,-3.4598593711853027,-0.0,-6.57305960771737e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26531982421875,0.0,0.0,9.214766032528132e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,9.703615069156513e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,7.167064177338034e-05,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,9.703602700028569e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,0.0004602964327204,289.228271484375,294.1499938964844,283.6266784667969,282.46563720703125,285.6285400390625,283.885986328125,288.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612735271453,0.0,0.0,0.0,-0.0066689578816294,60.0,-3.4598593711853027,-0.0,-6.57305960771737e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
