time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12004500,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.263671875,0.0,0.0,9.21525206649676e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,9.704127296572552e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,7.16744179953821e-05,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645263671875,0.0,0.0,9.704114199848846e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,0.000460320705315,289.22625732421875,294.1499938964844,283.6083374023437,282.4584350585937,285.6109924316406,283.8677062988281,288.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-3.471649408340454,-0.0,-6.573749544713793e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,9.215741738444194e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637023925781,0.0,0.0,9.704642434371637e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,7.167822332121432e-05,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,9.70462933764793e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26177978515625,0.0,0.0,0.0004603451525326,289.2242126464844,294.1499938964844,283.5899963378906,282.4511413574219,285.5934143066406,283.849365234375,288.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819697588682,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-3.4834401607513428,-0.0,-6.574443744966629e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,9.216718171956018e-05,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,9.70567052718252e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646179199219,0.0,0.0,7.168581942096353e-05,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,9.705658158054575e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25848388671875,0.0,0.0,0.0004603939305525,289.2201843261719,294.1499938964844,283.5533447265625,282.43621826171875,285.5582275390625,283.8125915527344,288.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768357625943963e-09,0.0009820732520893,-0.0089246537536382,0.0,0.0,0.0,-0.0066809495911002,60.0,-3.507018804550171,-0.0,-6.575830013844097e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,9.216718171956018e-05,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,9.70567052718252e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646179199219,0.0,0.0,7.168581942096353e-05,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,9.705658158054575e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25848388671875,0.0,0.0,0.0004603939305525,289.2201843261719,294.1499938964844,283.5533447265625,282.43621826171875,285.5582275390625,283.8125915527344,288.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768357625943963e-09,0.0009820732520893,-0.0089246537536382,0.0,0.0,0.0,-0.0066809495911002,60.0,-3.507018804550171,-0.0,-6.575830013844097e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,9.217677870765328e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,9.70668115769513e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2612609863281,0.0,0.0,7.169327727751806e-05,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562561035156,0.0,0.0,9.706668060971424e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25518798828125,0.0,0.0,0.0004604418936651,289.2161865234375,294.1499938964844,283.51666259765625,282.4208374023437,285.52301025390625,283.77569580078125,288.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780249002716118e-09,0.0009821748826652,-0.008955811150372,0.0,0.0,0.0,-0.0066868448629975,60.0,-3.530587673187256,-0.0,-6.57719212426855e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,9.217677870765328e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,9.70668115769513e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2612609863281,0.0,0.0,7.169327727751806e-05,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562561035156,0.0,0.0,9.706668060971424e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25518798828125,0.0,0.0,0.0004604418936651,289.2161865234375,294.1499938964844,283.51666259765625,282.4208374023437,285.52301025390625,283.77569580078125,288.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780249002716118e-09,0.0009821748826652,-0.008955811150372,0.0,0.0,0.0,-0.0066868448629975,60.0,-3.530587673187256,-0.0,-6.57719212426855e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521667480469,0.0,0.0,9.218598279403524e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537841796875,0.0,0.0,9.707649587653576e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,7.17004295438528e-05,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,9.707637218525632e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519226074219,0.0,0.0,0.0004604878486134,289.2121887207031,294.1499938964844,283.4800109863281,282.4049072265625,285.4877624511719,283.7387084960937,288.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791650549089809e-09,0.0009822724387049,-0.0089856851845979,0.0,0.0,0.0,-0.0066924970597028,60.0,-3.554138422012329,-0.0,-6.578498101816876e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521667480469,0.0,0.0,9.218598279403524e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537841796875,0.0,0.0,9.707649587653576e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,7.17004295438528e-05,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,9.707637218525632e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519226074219,0.0,0.0,0.0004604878486134,289.2121887207031,294.1499938964844,283.4800109863281,282.4049072265625,285.4877624511719,283.7387084960937,288.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791650549089809e-09,0.0009822724387049,-0.0089856851845979,0.0,0.0,0.0,-0.0066924970597028,60.0,-3.554138422012329,-0.0,-6.578498101816876e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,9.21945902518928e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,9.708555444376545e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,7.170712342485785e-05,297.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,9.7085430752486e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,0.0004605308349709,289.20819091796875,294.1499938964844,283.4433288574219,282.3883361816406,285.4524841308594,283.70166015625,288.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823634754866,-0.0090136062353849,0.0,0.0,0.0,-0.0066977799870073,60.0,-3.577662706375122,-0.0,-6.579718814236912e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,9.21945902518928e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,9.708555444376545e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,7.170712342485785e-05,297.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,9.7085430752486e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,0.0004605308349709,289.20819091796875,294.1499938964844,283.4433288574219,282.3883361816406,285.4524841308594,283.70166015625,288.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823634754866,-0.0090136062353849,0.0,0.0,0.0,-0.0066977799870073,60.0,-3.577662706375122,-0.0,-6.579718814236912e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,9.219862840836868e-05,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488098144531,0.0,0.0,9.708981087896972e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528686523437,0.0,0.0,7.171026663854718e-05,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480163574219,0.0,0.0,9.708968718769027e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,0.0004605510330293,289.2062072753906,294.1499938964844,283.42498779296875,282.3797607421875,285.4348449707031,283.68310546875,288.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807310466896752e-09,0.000982406316325,-0.0090267164632678,0.0,0.0,0.0,-0.0067002605646848,60.0,-3.5894126892089844,-0.0,-6.580292222224672e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,9.220240463037044e-05,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471618652344,0.0,0.0,9.709378355182709e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511901855469,0.0,0.0,7.17131988494657e-05,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,9.709366713650525e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.245361328125,0.0,0.0,0.0004605698923114,289.2042236328125,294.1499938964844,283.4066772460937,282.3710021972656,285.4172058105469,283.6645202636719,288.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811983617652004e-09,0.0009824462467804,-0.0090389614924788,0.0,0.0,0.0,-0.0067025772295892,60.0,-3.6011524200439453,-0.0,-6.580827260904698e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423095703125,0.0,0.0,9.220908395946026e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438659667969,0.0,0.0,9.710081940284e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,7.171839388320222e-05,297.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,9.710070298751816e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420654296875,0.0,0.0,0.000460603274405,289.2002868652344,294.1499938964844,283.3699951171875,282.35284423828125,285.3818664550781,283.6273803710937,288.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820246785579684e-09,0.0009825169108808,-0.0090606119483709,0.0,0.0,0.0,-0.0067066736519336,60.0,-3.62459397315979,-0.0,-6.581774414371466e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423095703125,0.0,0.0,9.220908395946026e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438659667969,0.0,0.0,9.710081940284e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,7.171839388320222e-05,297.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,9.710070298751816e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420654296875,0.0,0.0,0.000460603274405,289.2002868652344,294.1499938964844,283.3699951171875,282.35284423828125,285.3818664550781,283.6273803710937,288.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820246785579684e-09,0.0009825169108808,-0.0090606119483709,0.0,0.0,0.0,-0.0067066736519336,60.0,-3.62459397315979,-0.0,-6.581774414371466e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,9.221445361617953e-05,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405700683594,0.0,0.0,9.71064655459486e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,7.172256300691515e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23980712890625,0.0,0.0,9.710634913062675e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388000488281,0.0,0.0,0.0004606300790328,289.19635009765625,294.1499938964844,283.3333435058594,282.333740234375,285.3465270996094,283.5902099609375,288.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825774468481,3.826873040679857e-09,0.0009825736051425,-0.0090779736638069,0.0,0.0,0.0,-0.0067099588923156,60.0,-3.6479742527008057,-0.0,-6.582533274013258e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,9.221445361617953e-05,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405700683594,0.0,0.0,9.71064655459486e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,7.172256300691515e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23980712890625,0.0,0.0,9.710634913062675e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388000488281,0.0,0.0,0.0004606300790328,289.19635009765625,294.1499938964844,283.3333435058594,282.333740234375,285.3465270996094,283.5902099609375,288.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825774468481,3.826873040679857e-09,0.0009825736051425,-0.0090779736638069,0.0,0.0,0.0,-0.0067099588923156,60.0,-3.6479742527008057,-0.0,-6.582533274013258e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,9.221851360052824e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,9.711074380902572e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411499023437,0.0,0.0,7.172572077251971e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,9.711062739370392e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23553466796875,0.0,0.0,0.0004606503644026,289.1924133300781,294.1499938964844,283.2966613769531,282.31365966796875,285.3111572265625,283.5530700683594,288.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831874373361188e-09,0.0009826164459809,-0.0090910773724317,0.0,0.0,0.0,-0.0067124380730092,60.0,-3.671297788619995,-0.0,-6.583106682001016e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,9.221851360052824e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,9.711074380902572e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411499023437,0.0,0.0,7.172572077251971e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,9.711062739370392e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23553466796875,0.0,0.0,0.0004606503644026,289.1924133300781,294.1499938964844,283.2966613769531,282.31365966796875,285.3111572265625,283.5530700683594,288.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831874373361188e-09,0.0009826164459809,-0.0090910773724317,0.0,0.0,0.0,-0.0067124380730092,60.0,-3.671297788619995,-0.0,-6.583106682001016e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23248291015625,0.0,0.0,9.222056542057544e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339782714844,0.0,0.0,9.711289749247952e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,7.172731420723721e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,9.71127810771577e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,0.000460660608951,289.1885070800781,294.1499938964844,283.260009765625,282.29248046875,285.2757568359375,283.51593017578125,288.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834364825650027e-09,0.0009826377499848,-0.009097603149712,0.0,0.0,0.0,-0.0067136730067431,60.0,-3.694537401199341,-0.0,-6.583392320180792e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23248291015625,0.0,0.0,9.222056542057544e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339782714844,0.0,0.0,9.711289749247952e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,7.172731420723721e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,9.71127810771577e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,0.000460660608951,289.1885070800781,294.1499938964844,283.260009765625,282.29248046875,285.2757568359375,283.51593017578125,288.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834364825650027e-09,0.0009826377499848,-0.009097603149712,0.0,0.0,0.0,-0.0067136730067431,60.0,-3.694537401199341,-0.0,-6.583392320180792e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308654785156,0.0,0.0,9.222113294526936e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,9.71134941210039e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23614501953125,0.0,0.0,7.172775076469406e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,9.711338498163968e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,0.0004606634611263,289.18658447265625,294.1499938964844,283.2416687011719,282.2814636230469,285.2580261230469,283.49737548828125,288.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835044726230308e-09,0.0009826434543356,-0.0090993838384747,0.0,0.0,0.0,-0.0067140096798539,60.0,-3.706132650375366,-0.0,-6.58346976933899e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292175292969,0.0,0.0,9.222092921845616e-05,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306823730469,0.0,0.0,9.711327584227548e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344665527344,0.0,0.0,7.172759069362655e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299499511719,0.0,0.0,9.711316670291126e-05,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22900390625,0.0,0.0,0.0004606624133884,289.18463134765625,294.1499938964844,283.22332763671875,282.2701110839844,285.2403259277344,283.4788513183594,288.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834757400511535e-09,0.0009826410096138,-0.0090986313298344,0.0,0.0,0.0,-0.0067138671875,60.0,-3.7177021503448486,-0.0,-6.583437084373145e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259521484375,0.0,0.0,9.221857908414675e-05,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274169921875,0.0,0.0,9.711080201668663e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23114013671875,0.0,0.0,7.172576442826539e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2266845703125,0.0,0.0,9.711069287732244e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,0.0004606507136486,289.1807556152344,294.1499938964844,283.1866760253906,282.2464904785156,285.20489501953125,283.4418640136719,288.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619356364,3.831777117824231e-09,0.0009826155146583,-0.0090908221900463,0.0,0.0,0.0,-0.0067123896442353,60.0,-3.740752696990967,-0.0,-6.583095313317244e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259521484375,0.0,0.0,9.221857908414675e-05,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274169921875,0.0,0.0,9.711080201668663e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23114013671875,0.0,0.0,7.172576442826539e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2266845703125,0.0,0.0,9.711069287732244e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,0.0004606507136486,289.1807556152344,294.1499938964844,283.1866760253906,282.2464904785156,285.20489501953125,283.4418640136719,288.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619356364,3.831777117824231e-09,0.0009826155146583,-0.0090908221900463,0.0,0.0,0.0,-0.0067123896442353,60.0,-3.740752696990967,-0.0,-6.583095313317244e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,9.2213973402977e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22412109375,0.0,0.0,9.7105948952958e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2278137207031,0.0,0.0,7.17221773811616e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,9.710583981359378e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,0.0004606276925187,289.1769104003906,294.1499938964844,283.1499938964844,282.22149658203125,285.16943359375,283.40496826171875,288.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825698798522,3.825980865457268e-09,0.0009825660381466,-0.009075635112822,0.0,0.0,0.0,-0.0067095165140926,60.0,-3.763690710067749,-0.0,-6.58243095585931e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,9.2213973402977e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22412109375,0.0,0.0,9.7105948952958e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2278137207031,0.0,0.0,7.17221773811616e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,9.710583981359378e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,0.0004606276925187,289.1769104003906,294.1499938964844,283.1499938964844,282.22149658203125,285.16943359375,283.40496826171875,288.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825698798522,3.825980865457268e-09,0.0009825660381466,-0.009075635112822,0.0,0.0,0.0,-0.0067095165140926,60.0,-3.763690710067749,-0.0,-6.58243095585931e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,9.220767242368312e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208557128906,0.0,0.0,9.709931327961384e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244873046875,0.0,0.0,7.171728066168725e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201538085937,0.0,0.0,9.709920414024964e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,0.000460596231278,289.1730651855469,294.1499938964844,283.11334228515625,282.1949462890625,285.1339416503906,283.3681640625,288.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825021261349,3.818074745254307e-09,0.0009824984008446,-0.0090549206361174,0.0,0.0,0.0,-0.0067055970430374,60.0,-3.786534070968628,-0.0,-6.581525013871214e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,9.220767242368312e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208557128906,0.0,0.0,9.709931327961384e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2244873046875,0.0,0.0,7.171728066168725e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201538085937,0.0,0.0,9.709920414024964e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,0.000460596231278,289.1730651855469,294.1499938964844,283.11334228515625,282.1949462890625,285.1339416503906,283.3681640625,288.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825021261349,3.818074745254307e-09,0.0009824984008446,-0.0090549206361174,0.0,0.0,0.0,-0.0067055970430374,60.0,-3.786534070968628,-0.0,-6.581525013871214e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161865234375,0.0,0.0,9.220206266036256e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,9.709340520203114e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,7.171291508711874e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,9.709329606266692e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159729003906,0.0,0.0,0.0004605682042893,289.1692199707031,294.1499938964844,283.07666015625,282.1667175292969,285.09844970703125,283.3314819335937,288.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824419394135,3.811027493583197e-09,0.0009824380977079,-0.0090364562347531,0.0,0.0,0.0,-0.0067021031863987,60.0,-3.809342622756958,-0.0,-6.580717837323391e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161865234375,0.0,0.0,9.220206266036256e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,9.709340520203114e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,7.171291508711874e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,9.709329606266692e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159729003906,0.0,0.0,0.0004605682042893,289.1692199707031,294.1499938964844,283.07666015625,282.1667175292969,285.09844970703125,283.3314819335937,288.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824419394135,3.811027493583197e-09,0.0009824380977079,-0.0090364562347531,0.0,0.0,0.0,-0.0067021031863987,60.0,-3.809342622756958,-0.0,-6.580717837323391e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145690917969,0.0,0.0,9.219952335115522e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159423828125,0.0,0.0,9.709072764962912e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,7.171093602664769e-05,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152404785156,0.0,0.0,9.709062578622252e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,0.000460555544123,289.1673278808594,294.1499938964844,283.0583190917969,282.1520080566406,285.0806884765625,283.3131408691406,288.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-3.820745229721069,-0.0,-6.58035261835721e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,9.219753701472656e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,9.708863217383624e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,7.170938624767587e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.213623046875,0.0,0.0,9.708853031042965e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,0.000460545590613,289.1654052734375,294.1499938964844,283.0400085449219,282.1369323730469,285.0629272460937,283.2948303222656,288.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.805332937645289e-09,0.0009823894361034,-0.0090215355157852,0.0,0.0,0.0,-0.006699280347675,60.0,-3.8321573734283447,-0.0,-6.580065559091963e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096862792969,0.0,0.0,9.219517960445955e-05,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110595703125,0.0,0.0,9.70861510722898e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145690917969,0.0,0.0,7.170755270635709e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103576660156,0.0,0.0,9.70860492088832e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20947265625,0.0,0.0,0.0004605338326655,289.16162109375,294.1499938964844,283.0033264160156,282.1056823730469,285.02740478515625,283.2582397460937,288.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023411086385295e-09,0.0009823638247326,-0.0090136965736746,0.0,0.0,0.0,-0.006697797216475,60.0,-3.85502552986145,-0.0,-6.579723077493328e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096862792969,0.0,0.0,9.219517960445955e-05,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110595703125,0.0,0.0,9.70861510722898e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145690917969,0.0,0.0,7.170755270635709e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103576660156,0.0,0.0,9.70860492088832e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20947265625,0.0,0.0,0.0004605338326655,289.16162109375,294.1499938964844,283.0033264160156,282.1056823730469,285.02740478515625,283.2582397460937,288.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023411086385295e-09,0.0009823638247326,-0.0090136965736746,0.0,0.0,0.0,-0.006697797216475,60.0,-3.85502552986145,-0.0,-6.579723077493328e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,9.219501225743444e-05,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.708597644930704e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,7.170742173912004e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,9.708586730994284e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0004605330177582,289.1578369140625,294.1499938964844,282.9666748046875,282.0731506347656,284.9918518066406,283.2216491699219,288.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823653381317,3.8020804282723475e-09,0.0009823616128414,-0.0090130129829049,0.0,0.0,0.0,-0.0066976677626371,60.0,-3.877962827682495,-0.0,-6.579693234698425e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,9.219501225743444e-05,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077941894531,0.0,0.0,9.708597644930704e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,7.170742173912004e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,9.708586730994284e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,0.0004605330177582,289.1578369140625,294.1499938964844,282.9666748046875,282.0731506347656,284.9918518066406,283.2216491699219,288.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823653381317,3.8020804282723475e-09,0.0009823616128414,-0.0090130129829049,0.0,0.0,0.0,-0.0066976677626371,60.0,-3.877962827682495,-0.0,-6.579693234698425e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,9.219728963216768e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045288085937,0.0,0.0,9.70883629634045e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,7.170918979682028e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.708826109999792e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029724121094,0.0,0.0,0.0004605443391483,289.154052734375,294.1499938964844,282.92999267578125,282.0393981933594,284.9562683105469,283.1850280761719,288.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823890868574,3.80485687401233e-09,0.0009823852451518,-0.0090202875435352,0.0,0.0,0.0,-0.0066990437917411,60.0,-3.900979995727539,-0.0,-6.58001084730131e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,9.219728963216768e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045288085937,0.0,0.0,9.70883629634045e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079467773437,0.0,0.0,7.170918979682028e-05,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.708826109999792e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029724121094,0.0,0.0,0.0004605443391483,289.154052734375,294.1499938964844,282.92999267578125,282.0393981933594,284.9562683105469,283.1850280761719,288.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823890868574,3.80485687401233e-09,0.0009823852451518,-0.0090202875435352,0.0,0.0,0.0,-0.0066990437917411,60.0,-3.900979995727539,-0.0,-6.58001084730131e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,9.220203355653211e-05,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012634277344,0.0,0.0,9.709336154628544e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20465087890625,0.0,0.0,7.171287143137306e-05,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006225585937,0.0,0.0,9.709325968287884e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997375488281,0.0,0.0,0.0004605680587701,289.1502990722656,294.1499938964844,282.8933410644531,282.0045471191406,284.9206848144531,283.1483154296875,288.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.810716187047092e-09,0.0009824354201555,-0.0090356394648551,0.0,0.0,0.0,-0.0067019485868513,60.0,-3.924086809158325,-0.0,-6.580682310186603e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
