time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12006840,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,9.220203355653211e-05,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2012634277344,0.0,0.0,9.709336154628544e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20465087890625,0.0,0.0,7.171287143137306e-05,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006225585937,0.0,0.0,9.709325968287884e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997375488281,0.0,0.0,0.0004605680587701,289.1502990722656,294.1499938964844,282.8933410644531,282.0045471191406,284.9206848144531,283.1483154296875,288.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.810716187047092e-09,0.0009824354201555,-0.0090356394648551,0.0,0.0,0.0,-0.0067019485868513,60.0,-3.924086809158325,-0.0,-6.580682310186603e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983337402344,0.0,0.0,9.220511128660291e-05,297.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,9.709659934742376e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030029296875,0.0,0.0,7.171527249738574e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,9.709650475997478e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981201171875,0.0,0.0,0.0004605834546964,289.1484375,294.1499938964844,282.875,281.9867553710937,284.9028625488281,283.12994384765625,288.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814529581092074e-09,0.0009824680164456,-0.0090456325560808,0.0,0.0,0.0,-0.0067038396373391,60.0,-3.935668468475342,-0.0,-6.581119293969095e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,9.220876381732523e-05,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980285644531,0.0,0.0,9.710044832900168e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013854980469,0.0,0.0,7.171811012085527e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,9.710034646559508e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.196533203125,0.0,0.0,0.0004606017027981,289.1465759277344,294.1499938964844,282.8566589355469,281.9687194824219,284.88507080078125,283.111572265625,288.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825105080381,3.819055738318866e-09,0.0009825067827478,-0.0090574910864233,0.0,0.0,0.0,-0.0067060831934213,60.0,-3.9472711086273193,-0.0,-6.5816379901662e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,9.221708023687825e-05,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,9.710920130601151e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,7.172457117121667e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,9.710909944260492e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0004606432339642,289.1428527832031,294.1499938964844,282.82000732421875,281.9320373535156,284.84942626953125,283.07470703125,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829359496165807e-09,0.0009825949091464,-0.0090844891965389,0.0,0.0,0.0,-0.0067111910320818,60.0,-3.9705252647399902,-0.0,-6.582818201650299e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,9.221708023687825e-05,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,9.710920130601151e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,7.172457117121667e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,9.710909944260492e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932983398437,0.0,0.0,0.0004606432339642,289.1428527832031,294.1499938964844,282.82000732421875,281.9320373535156,284.84942626953125,283.07470703125,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829359496165807e-09,0.0009825949091464,-0.0090844891965389,0.0,0.0,0.0,-0.0067111910320818,60.0,-3.9705252647399902,-0.0,-6.582818201650299e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902770996094,0.0,0.0,9.222592780133708e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915283203125,0.0,0.0,9.711851453175768e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,7.173145422711968e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,9.71184199443087e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900634765625,0.0,0.0,0.0004606874426826,289.1391296386719,294.1499938964844,282.7833251953125,281.8946228027344,284.81378173828125,283.0377502441406,288.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840332940541202e-09,0.0009826887398958,-0.0091132400557398,0.0,0.0,0.0,-0.0067166313529014,60.0,-3.993812322616577,-0.0,-6.584075862292593e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902770996094,0.0,0.0,9.222592780133708e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915283203125,0.0,0.0,9.711851453175768e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,7.173145422711968e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,9.71184199443087e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900634765625,0.0,0.0,0.0004606874426826,289.1391296386719,294.1499938964844,282.7833251953125,281.8946228027344,284.81378173828125,283.0377502441406,288.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840332940541202e-09,0.0009826887398958,-0.0091132400557398,0.0,0.0,0.0,-0.0067166313529014,60.0,-3.993812322616577,-0.0,-6.584075862292593e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1870422363281,0.0,0.0,9.22341423574835e-05,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.18829345703125,0.0,0.0,9.712716564536096e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915283203125,0.0,0.0,7.173784251790494e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18768310546875,0.0,0.0,9.712707105791196e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868591308594,0.0,0.0,0.0004607284790836,289.13543701171875,294.1499938964844,282.7466735839844,281.8565368652344,284.778076171875,283.000732421875,288.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827796602621,3.850517682479904e-09,0.0009827758185565,-0.0091399261727929,0.0,0.0,0.0,-0.0067216805182397,60.0,-4.017085552215576,-0.0,-6.585243284007447e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1870422363281,0.0,0.0,9.22341423574835e-05,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.18829345703125,0.0,0.0,9.712716564536096e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915283203125,0.0,0.0,7.173784251790494e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18768310546875,0.0,0.0,9.712707105791196e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868591308594,0.0,0.0,0.0004607284790836,289.13543701171875,294.1499938964844,282.7466735839844,281.8565368652344,284.778076171875,283.000732421875,288.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827796602621,3.850517682479904e-09,0.0009827758185565,-0.0091399261727929,0.0,0.0,0.0,-0.0067216805182397,60.0,-4.017085552215576,-0.0,-6.585243284007447e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,9.224102541338652e-05,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18505859375,0.0,0.0,9.713441249914467e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882629394531,0.0,0.0,7.174319034675136e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,9.713431063573807e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0004607628507073,289.1317443847656,294.1499938964844,282.7099914550781,281.81793212890625,284.7424011230469,282.9636535644531,288.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828526526689,3.8590424189521855e-09,0.0009828488109633,-0.0091622611507773,0.0,0.0,0.0,-0.0067259068600833,60.0,-4.040316581726074,-0.0,-6.586220280269117e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,9.224102541338652e-05,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18505859375,0.0,0.0,9.713441249914467e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882629394531,0.0,0.0,7.174319034675136e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,9.713431063573807e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0004607628507073,289.1317443847656,294.1499938964844,282.7099914550781,281.81793212890625,284.7424011230469,282.9636535644531,288.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828526526689,3.8590424189521855e-09,0.0009828488109633,-0.0091622611507773,0.0,0.0,0.0,-0.0067259068600833,60.0,-4.040316581726074,-0.0,-6.586220280269117e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,9.22434192034416e-05,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1834411621094,0.0,0.0,9.713692998047918e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866149902344,0.0,0.0,7.174505299190059e-05,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828308105469,0.0,0.0,9.71368353930302e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,0.0004607748123817,289.1299133300781,294.1499938964844,282.6916809082031,281.7984619140625,284.7245483398437,282.9450988769531,288.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861999164911367e-09,0.0009828739566728,-0.0091700088232755,0.0,0.0,0.0,-0.0067273722961544,60.0,-4.051897048950195,-0.0,-6.586559209154076e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806030273437,0.0,0.0,9.22448089113459e-05,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18182373046875,0.0,0.0,9.713839244795965e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,7.17461371095851e-05,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,9.713829786051063e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.180419921875,0.0,0.0,0.0004607817681971,289.1280822753906,294.1499938964844,282.67333984375,281.7789306640625,284.7066650390625,282.92657470703125,288.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.86370846428008e-09,0.0009828886250033,-0.0091744875535368,0.0,0.0,0.0,-0.0067282197996973,60.0,-4.063440322875977,-0.0,-6.586755318949147e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,9.224395034834744e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,9.713748295325786e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18170166015625,0.0,0.0,7.174546044552699e-05,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,9.713739564176647e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,0.0004607774608302,289.1244201660156,294.1499938964844,282.6366577148437,281.7395935058594,284.67095947265625,282.8895568847656,288.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828829206526,3.862588471292838e-09,0.000982879078947,-0.0091715529561042,0.0,0.0,0.0,-0.0067276642657816,60.0,-4.0863776206970215,-0.0,-6.586626710713972e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,9.224395034834744e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,9.713748295325786e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.18170166015625,0.0,0.0,7.174546044552699e-05,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,9.713739564176647e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,0.0004607774608302,289.1244201660156,294.1499938964844,282.6366577148437,281.7395935058594,284.67095947265625,282.8895568847656,288.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828829206526,3.862588471292838e-09,0.000982879078947,-0.0091715529561042,0.0,0.0,0.0,-0.0067276642657816,60.0,-4.0863776206970215,-0.0,-6.586626710713972e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,9.22383478609845e-05,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753845214844,0.0,0.0,9.713158215163276e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,7.174110214691609e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,9.71314948401414e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17401123046875,0.0,0.0,0.0004607494920492,289.1207580566406,294.1499938964844,282.6000061035156,281.7000732421875,284.6351928710937,282.8526306152344,288.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828229667618,3.85556297999301e-09,0.0009828190086409,-0.0091531444340944,0.0,0.0,0.0,-0.0067241820506751,60.0,-4.109110355377197,-0.0,-6.585821665794357e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741943359375,0.0,0.0,9.22383478609845e-05,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753845214844,0.0,0.0,9.713158215163276e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,7.174110214691609e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,9.71314948401414e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17401123046875,0.0,0.0,0.0004607494920492,289.1207580566406,294.1499938964844,282.6000061035156,281.7000732421875,284.6351928710937,282.8526306152344,288.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828229667618,3.85556297999301e-09,0.0009828190086409,-0.0091531444340944,0.0,0.0,0.0,-0.0067241820506751,60.0,-4.109110355377197,-0.0,-6.585821665794357e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,9.222637891070916e-05,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,9.7118980193045e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752014160156,0.0,0.0,7.173179619712755e-05,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,9.711889288155362e-05,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708068847656,0.0,0.0,0.0004606897127814,289.1171264648437,294.1499938964844,282.5633239746094,281.6604919433594,284.59942626953125,282.8158874511719,288.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826950263231,3.84060649949447e-09,0.0009826911846175,-0.0091139571741223,0.0,0.0,0.0,-0.0067167673259973,60.0,-4.131568431854248,-0.0,-6.584107126172968e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,9.222637891070916e-05,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1721496582031,0.0,0.0,9.7118980193045e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752014160156,0.0,0.0,7.173179619712755e-05,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17156982421875,0.0,0.0,9.711889288155362e-05,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708068847656,0.0,0.0,0.0004606897127814,289.1171264648437,294.1499938964844,282.5633239746094,281.6604919433594,284.59942626953125,282.8158874511719,288.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826950263231,3.84060649949447e-09,0.0009826911846175,-0.0091139571741223,0.0,0.0,0.0,-0.0067167673259973,60.0,-4.131568431854248,-0.0,-6.584107126172968e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,9.22084873309359e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,9.710013546282426e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17193603515625,0.0,0.0,7.171787729021162e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,9.710004815133289e-05,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676025390625,0.0,0.0,0.0004606003349181,289.1134948730469,294.1499938964844,282.52667236328125,281.62091064453125,284.56365966796875,282.77935791015625,288.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098250398878,3.818264371346913e-09,0.0009825001470744,-0.0090554170310497,0.0,0.0,0.0,-0.0067056915722787,60.0,-4.153758049011231,-0.0,-6.581547040696023e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,9.22084873309359e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,9.710013546282426e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17193603515625,0.0,0.0,7.171787729021162e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683654785156,0.0,0.0,9.710004815133289e-05,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676025390625,0.0,0.0,0.0004606003349181,289.1134948730469,294.1499938964844,282.52667236328125,281.62091064453125,284.56365966796875,282.77935791015625,288.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098250398878,3.818264371346913e-09,0.0009825001470744,-0.0090554170310497,0.0,0.0,0.0,-0.0067056915722787,60.0,-4.153758049011231,-0.0,-6.581547040696023e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,9.219706407748164e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673278808594,0.0,0.0,9.7088108304888e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,7.170898607000709e-05,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667785644531,0.0,0.0,9.708801371743904e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,0.0004605432623066,289.1116943359375,294.1499938964844,282.5083312988281,281.6011657714844,284.5457763671875,282.7611999511719,288.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823819855228,3.8040082195323074e-09,0.0009823781438171,-0.009018063545227,0.0,0.0,0.0,-0.0066986237652599,60.0,-4.16473388671875,-0.0,-6.57991350294651e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,9.218398918164894e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1657409667969,0.0,0.0,9.707433491712436e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,7.169882155722007e-05,297.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651611328125,0.0,0.0,9.7074247605633e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,0.000460477953311,289.1098937988281,294.1499938964844,282.489990234375,281.5814514160156,284.52789306640625,282.7431335449219,288.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822425199672,3.787695490586884e-09,0.0009822386782616,-0.0089753223583102,0.0,0.0,0.0,-0.0066905370913445,60.0,-4.175631046295166,-0.0,-6.578044775551461e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,9.215297177433968e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,9.704166586743668e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,7.167468720581383e-05,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,9.704157855594532e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,0.0004603230045177,289.1063232421875,294.1499938964844,282.4533386230469,281.542236328125,284.4921264648437,282.707275390625,288.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819115512073,3.7490015536434385e-09,0.000981907825917,-0.008873937651515,0.0,0.0,0.0,-0.0066713546402752,60.0,-4.197173118591309,-0.0,-6.573613120508527e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,9.215297177433968e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,9.704166586743668e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,7.167468720581383e-05,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,9.704157855594532e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,0.0004603230045177,289.1063232421875,294.1499938964844,282.4533386230469,281.542236328125,284.4921264648437,282.707275390625,288.7041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819115512073,3.7490015536434385e-09,0.000981907825917,-0.008873937651515,0.0,0.0,0.0,-0.0066713546402752,60.0,-4.197173118591309,-0.0,-6.573613120508527e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,9.211740689352156e-05,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,9.700421651359648e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,7.164703129092231e-05,297.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,9.70041292021051e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,0.0004601453547365,289.10272216796875,294.1499938964844,282.4166564941406,281.5033874511719,284.4563293457031,282.6717224121094,288.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815323865041,3.704649698121898e-09,0.0009815286612138,-0.008757728151977,0.0,0.0,0.0,-0.0066493679769337,60.0,-4.218479156494141,-0.0,-6.568535582118784e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.158203125,0.0,0.0,9.211740689352156e-05,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593322753906,0.0,0.0,9.700421651359648e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,7.164703129092231e-05,297.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,9.70041292021051e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,0.0004601453547365,289.10272216796875,294.1499938964844,282.4166564941406,281.5033874511719,284.4563293457031,282.6717224121094,288.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815323865041,3.704649698121898e-09,0.0009815286612138,-0.008757728151977,0.0,0.0,0.0,-0.0066493679769337,60.0,-4.218479156494141,-0.0,-6.568535582118784e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,9.207738185068592e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,9.696206689113752e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,7.161589746829122e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,9.696197957964614e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,0.0004599454405251,289.0991516113281,294.1499938964844,282.3800048828125,281.4649658203125,284.4205627441406,282.6365966796875,288.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811054915189,3.6547385118268494e-09,0.0009811018826439,-0.0086269527673721,0.0,0.0,0.0,-0.0066246245987713,60.0,-4.239514827728272,-0.0,-6.56282352906601e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,9.207738185068592e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561279296875,0.0,0.0,9.696206689113752e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,7.161589746829122e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,9.696197957964614e-05,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,0.0004599454405251,289.0991516113281,294.1499938964844,282.3800048828125,281.4649658203125,284.4205627441406,282.6365966796875,288.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811054915189,3.6547385118268494e-09,0.0009811018826439,-0.0086269527673721,0.0,0.0,0.0,-0.0066246245987713,60.0,-4.239514827728272,-0.0,-6.56282352906601e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,9.203415538650006e-05,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,9.691654850030318e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15576171875,0.0,0.0,7.158227526815608e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,9.69164611888118e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,0.000459729519207,289.0956115722656,294.1499938964844,282.34332275390625,281.4271240234375,284.384765625,282.60186767578125,288.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806444868445,3.600837628070508e-09,0.0009806408779695,-0.0084857223555445,0.0,0.0,0.0,-0.0065979035571217,60.0,-4.260349273681641,-0.0,-6.556658149747818e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,9.203415538650006e-05,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,9.691654850030318e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15576171875,0.0,0.0,7.158227526815608e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15240478515625,0.0,0.0,9.69164611888118e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,0.000459729519207,289.0956115722656,294.1499938964844,282.34332275390625,281.4271240234375,284.384765625,282.60186767578125,288.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806444868445,3.600837628070508e-09,0.0009806408779695,-0.0084857223555445,0.0,0.0,0.0,-0.0065979035571217,60.0,-4.260349273681641,-0.0,-6.556658149747818e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,9.201176726492122e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513671875,0.0,0.0,9.689297439763322e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,7.156486390158534e-05,297.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508178710937,0.0,0.0,9.689288708614184e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,0.0004596177022904,289.0938415527344,294.1499938964844,282.32501220703125,281.408447265625,284.36688232421875,282.5846252441406,288.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804057190194,3.572927065320641e-09,0.0009804022265598,-0.008412592113018,0.0,0.0,0.0,-0.0065840668976306,60.0,-4.270711898803711,-0.0,-6.553466391778785e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,9.198902262141928e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1497497558594,0.0,0.0,9.686901466920972e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1525573730469,0.0,0.0,7.154716877266765e-05,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,9.686893463367596e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14849853515625,0.0,0.0,0.0004595040518324,289.0920715332031,294.1499938964844,282.3066711425781,281.38995361328125,284.3489990234375,282.5674743652344,288.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801632259041,3.5445630874875182e-09,0.0009801596170291,-0.0083382725715637,0.0,0.0,0.0,-0.0065700057893991,60.0,-4.281042098999023,-0.0,-6.55022418527551e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455078125,0.0,0.0,9.194316226057708e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,9.682072413852438e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493225097656,0.0,0.0,7.15114947524853e-05,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14605712890625,0.0,0.0,9.682064410299064e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,0.0004592749755829,289.08856201171875,294.1499938964844,282.2699890136719,281.353515625,284.3132019042969,282.5334777832031,288.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.4873848253624833e-09,0.0009796706726774,-0.0081884544342756,0.0,0.0,0.0,-0.0065416600555181,60.0,-4.301637649536133,-0.0,-6.54369003427746e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455078125,0.0,0.0,9.194316226057708e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,9.682072413852438e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493225097656,0.0,0.0,7.15114947524853e-05,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.14605712890625,0.0,0.0,9.682064410299064e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,0.0004592749755829,289.08856201171875,294.1499938964844,282.2699890136719,281.353515625,284.3132019042969,282.5334777832031,288.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.4873848253624833e-09,0.0009796706726774,-0.0081884544342756,0.0,0.0,0.0,-0.0065416600555181,60.0,-4.301637649536133,-0.0,-6.54369003427746e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423645019531,0.0,0.0,9.189762204186992e-05,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,9.67727683018893e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,7.147607539081946e-05,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14288330078125,0.0,0.0,9.677268826635554e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421813964844,0.0,0.0,0.0004590475000441,289.08502197265625,294.1499938964844,282.2333374023437,281.3179931640625,284.2774353027344,282.49981689453125,288.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791885968297,3.430605355347892e-09,0.0009791851043701,-0.0080396793782711,0.0,0.0,0.0,-0.0065135117620229,60.0,-4.322187423706055,-0.0,-6.537204200185442e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423645019531,0.0,0.0,9.189762204186992e-05,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,9.67727683018893e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1461181640625,0.0,0.0,7.147607539081946e-05,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.14288330078125,0.0,0.0,9.677268826635554e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421813964844,0.0,0.0,0.0004590475000441,289.08502197265625,294.1499938964844,282.2333374023437,281.3179931640625,284.2774353027344,282.49981689453125,288.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791885968297,3.430605355347892e-09,0.0009791851043701,-0.0080396793782711,0.0,0.0,0.0,-0.0065135117620229,60.0,-4.322187423706055,-0.0,-6.537204200185442e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1391906738281,0.0,0.0,9.185305680148304e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,9.67258310993202e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429138183594,0.0,0.0,7.144141272874549e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397399902344,0.0,0.0,9.672575106378643e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390380859375,0.0,0.0,0.0004588248848449,289.08154296875,294.1499938964844,282.1966552734375,281.2834167480469,284.2416687011719,282.4664001464844,288.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978713389486,3.375039581143824e-09,0.0009787100134417,-0.0078940847888588,0.0,0.0,0.0,-0.0064859651029109,60.0,-4.342733383178711,-0.0,-6.530861185183312e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1391906738281,0.0,0.0,9.185305680148304e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402587890625,0.0,0.0,9.67258310993202e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429138183594,0.0,0.0,7.144141272874549e-05,297.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397399902344,0.0,0.0,9.672575106378643e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390380859375,0.0,0.0,0.0004588248848449,289.08154296875,294.1499938964844,282.1966552734375,281.2834167480469,284.2416687011719,282.4664001464844,288.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978713389486,3.375039581143824e-09,0.0009787100134417,-0.0078940847888588,0.0,0.0,0.0,-0.0064859651029109,60.0,-4.342733383178711,-0.0,-6.530861185183312e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
