time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12009180,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,9.181059431284666e-05,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,9.668111306382345e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397399902344,0.0,0.0,7.14083798811771e-05,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,9.668103302828968e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358947753906,0.0,0.0,0.0004586127761285,289.0780334472656,294.1499938964844,282.1600036621094,281.2499389648437,284.2059020996094,282.43328857421875,288.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782605338841,3.3220912687426103e-09,0.0009782571578398,-0.0077553489245474,0.0,0.0,0.0,-0.006459716707468,60.0,-4.363322734832764,-0.0,-6.524818729758408e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,9.181059431284666e-05,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,9.668111306382345e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397399902344,0.0,0.0,7.14083798811771e-05,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,9.668103302828968e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358947753906,0.0,0.0,0.0004586127761285,289.0780334472656,294.1499938964844,282.1600036621094,281.2499389648437,284.2059020996094,282.43328857421875,288.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782605338841,3.3220912687426103e-09,0.0009782571578398,-0.0077553489245474,0.0,0.0,0.0,-0.006459716707468,60.0,-4.363322734832764,-0.0,-6.524818729758408e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344909667969,0.0,0.0,9.179003245662898e-05,297.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,9.665946708992124e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381225585937,0.0,0.0,7.139239460229874e-05,297.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349792480469,0.0,0.0,9.665938705438748e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1343078613281,0.0,0.0,0.0004585100978147,289.0762939453125,294.1499938964844,282.14166259765625,281.233642578125,284.1880187988281,282.4167785644531,288.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780413238331,3.29645821750546e-09,0.0009780380642041,-0.0076881838031113,0.0,0.0,0.0,-0.0064470092765986,60.0,-4.373636722564697,-0.0,-6.521894846400755e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,9.177032188745216e-05,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,9.663870150689036e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13653564453125,0.0,0.0,7.137705688364804e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,9.66386287473142e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,0.0004584116104524,289.0745849609375,294.1499938964844,282.1233215332031,281.2176513671875,284.1701354980469,282.4003295898437,288.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778310777619,3.271877435651049e-09,0.0009778278181329,-0.0076237763278186,0.0,0.0,0.0,-0.0064348233863711,60.0,-4.383975028991699,-0.0,-6.519091755308183e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297607421875,0.0,0.0,9.173389844363557e-05,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307678222656,0.0,0.0,9.660034265834838e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13336181640625,0.0,0.0,7.134872430469841e-05,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,9.660026989877224e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,0.0004582296533044,289.07110595703125,294.1499938964844,282.086669921875,281.1866455078125,284.1343688964844,282.3675537109375,288.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977442599833,3.226455991267585e-09,0.0009774394566193,-0.0075047612190246,0.0,0.0,0.0,-0.006412305869162,60.0,-4.404760837554932,-0.0,-6.513913319849962e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297607421875,0.0,0.0,9.173389844363557e-05,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307678222656,0.0,0.0,9.660034265834838e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13336181640625,0.0,0.0,7.134872430469841e-05,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,9.660026989877224e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,0.0004582296533044,289.07110595703125,294.1499938964844,282.086669921875,281.1866455078125,284.1343688964844,282.3675537109375,288.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977442599833,3.226455991267585e-09,0.0009774394566193,-0.0075047612190246,0.0,0.0,0.0,-0.006412305869162,60.0,-4.404760837554932,-0.0,-6.513913319849962e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,9.169962868327276e-05,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12762451171875,0.0,0.0,9.656426118453965e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13018798828125,0.0,0.0,7.132207247195765e-05,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12713623046875,0.0,0.0,9.656418114900588e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,0.0004580584936775,289.0676574707031,294.1499938964844,282.04998779296875,281.1570129394531,284.0985717773437,282.3348693847656,288.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770770557224,3.183723285005157e-09,0.0009770739125087,-0.0073927910998463,0.0,0.0,0.0,-0.006391120608896,60.0,-4.425625801086426,-0.0,-6.509043259939062e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,9.169962868327276e-05,297.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12762451171875,0.0,0.0,9.656426118453965e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13018798828125,0.0,0.0,7.132207247195765e-05,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12713623046875,0.0,0.0,9.656418114900588e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,0.0004580584936775,289.0676574707031,294.1499938964844,282.04998779296875,281.1570129394531,284.0985717773437,282.3348693847656,288.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770770557224,3.183723285005157e-09,0.0009770739125087,-0.0073927910998463,0.0,0.0,0.0,-0.006391120608896,60.0,-4.425625801086426,-0.0,-6.509043259939062e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235046386719,0.0,0.0,9.167664393316954e-05,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244812011719,0.0,0.0,9.654004679759964e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,7.130418816814199e-05,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239929199219,0.0,0.0,9.65399740380235e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12335205078125,0.0,0.0,0.0004579436790663,289.064208984375,294.1499938964844,282.0133361816406,281.1287536621094,284.06280517578125,282.3021545410156,288.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768317686393,3.155044225877644e-09,0.0009768286254256,-0.0073176440782845,0.0,0.0,0.0,-0.0063769030384719,60.0,-4.446830749511719,-0.0,-6.505775473897303e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235046386719,0.0,0.0,9.167664393316954e-05,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244812011719,0.0,0.0,9.654004679759964e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,7.130418816814199e-05,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239929199219,0.0,0.0,9.65399740380235e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12335205078125,0.0,0.0,0.0004579436790663,289.064208984375,294.1499938964844,282.0133361816406,281.1287536621094,284.06280517578125,282.3021545410156,288.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768317686393,3.155044225877644e-09,0.0009768286254256,-0.0073176440782845,0.0,0.0,0.0,-0.0063769030384719,60.0,-4.446830749511719,-0.0,-6.505775473897303e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,9.166891686618328e-05,297.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.121337890625,0.0,0.0,9.6531912276987e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,7.129817822715268e-05,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.120849609375,0.0,0.0,9.653183951741084e-05,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,0.0004579050873871,289.060791015625,294.1499938964844,281.9766540527344,281.1016845703125,284.0270080566406,282.26922607421875,288.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767489973455,3.1453799564928886e-09,0.0009767458541318,-0.0072923218831419,0.0,0.0,0.0,-0.0063721113838255,60.0,-4.468640804290772,-0.0,-6.504674843199609e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,9.166891686618328e-05,297.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.121337890625,0.0,0.0,9.6531912276987e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12384033203125,0.0,0.0,7.129817822715268e-05,297.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.120849609375,0.0,0.0,9.653183951741084e-05,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,0.0004579050873871,289.060791015625,294.1499938964844,281.9766540527344,281.1016845703125,284.0270080566406,282.26922607421875,288.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767489973455,3.1453799564928886e-09,0.0009767458541318,-0.0072923218831419,0.0,0.0,0.0,-0.0063721113838255,60.0,-4.468640804290772,-0.0,-6.504674843199609e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1188049316406,0.0,0.0,9.167160897050052e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197814941406,0.0,0.0,9.653474990045652e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,7.130027370294556e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,9.653467714088038e-05,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,0.0004579185333568,289.05908203125,294.1499938964844,281.9583435058594,281.08856201171875,284.00909423828125,282.2525939941406,288.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767776355147,3.148716398726492e-09,0.000976774492301,-0.0073010637424886,0.0,0.0,0.0,-0.0063737663440406,60.0,-4.47985315322876,-0.0,-6.505054983563241e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11724853515625,0.0,0.0,9.16778080863878e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,9.654127643443644e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12066650390625,0.0,0.0,7.130509766284376e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177062988281,0.0,0.0,9.65412036748603e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170959472656,0.0,0.0,0.0004579495289362,289.057373046875,294.1499938964844,281.94000244140625,281.07568359375,283.9912109375,282.2358093261719,288.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768436430022,3.156426453543304e-09,0.0009768404997885,-0.0073212659917771,0.0,0.0,0.0,-0.0063775884918868,60.0,-4.49124002456665,-0.0,-6.50593321438464e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141052246094,0.0,0.0,9.170125849777833e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,9.656597103457898e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11749267578125,0.0,0.0,7.132333121262491e-05,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145935058594,0.0,0.0,9.656589827500284e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,0.00045806664275,289.053955078125,294.1499938964844,281.9033203125,281.0506591796875,283.95538330078125,282.2016906738281,288.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770930046215,3.185600006005984e-09,0.0009770897449925,-0.0073977084830403,0.0,0.0,0.0,-0.0063920505344867,60.0,-4.514552116394043,-0.0,-6.509257133302526e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141052246094,0.0,0.0,9.170125849777833e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,9.656597103457898e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11749267578125,0.0,0.0,7.132333121262491e-05,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145935058594,0.0,0.0,9.656589827500284e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,0.00045806664275,289.053955078125,294.1499938964844,281.9033203125,281.0506591796875,283.95538330078125,282.2016906738281,288.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770930046215,3.185600006005984e-09,0.0009770897449925,-0.0073977084830403,0.0,0.0,0.0,-0.0063920505344867,60.0,-4.514552116394043,-0.0,-6.509257133302526e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,9.173752914648504e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,9.660416253609584e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143493652344,0.0,0.0,7.13515401002951e-05,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114501953125,0.0,0.0,9.660408977651969e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0004582478431984,289.050537109375,294.1499938964844,281.8666687011719,281.0265197753906,283.9195251464844,282.1668395996094,288.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774790378287,3.2307545527743287e-09,0.000977475894615,-0.007516024634242,0.0,0.0,0.0,-0.0064144353382289,60.0,-4.538507461547852,-0.0,-6.514402883794902e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,9.173752914648504e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,9.660416253609584e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143493652344,0.0,0.0,7.13515401002951e-05,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114501953125,0.0,0.0,9.660408977651969e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0004582478431984,289.050537109375,294.1499938964844,281.8666687011719,281.0265197753906,283.9195251464844,282.1668395996094,288.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774790378287,3.2307545527743287e-09,0.000977475894615,-0.007516024634242,0.0,0.0,0.0,-0.0064144353382289,60.0,-4.538507461547852,-0.0,-6.514402883794902e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,9.178678737953304e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087951660156,0.0,0.0,9.665603283792734e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111755371094,0.0,0.0,7.138984801713377e-05,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083374023437,0.0,0.0,9.66559600783512e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,0.0004584938869811,289.0471496582031,294.1499938964844,281.8299865722656,281.00311279296875,283.8836364746094,282.13104248046875,288.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780036052688,3.292084826966856e-09,0.0009780002292245,-0.0076767248101532,0.0,0.0,0.0,-0.0064448392949998,60.0,-4.563144683837891,-0.0,-6.521396045400253e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,9.178678737953304e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087951660156,0.0,0.0,9.665603283792734e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111755371094,0.0,0.0,7.138984801713377e-05,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083374023437,0.0,0.0,9.66559600783512e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10772705078125,0.0,0.0,0.0004584938869811,289.0471496582031,294.1499938964844,281.8299865722656,281.00311279296875,283.8836364746094,282.13104248046875,288.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780036052688,3.292084826966856e-09,0.0009780002292245,-0.0076767248101532,0.0,0.0,0.0,-0.0064448392949998,60.0,-4.563144683837891,-0.0,-6.521396045400253e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,9.184685768559576e-05,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056823730469,0.0,0.0,9.671928273746744e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080017089844,0.0,0.0,7.143657421693206e-05,297.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,9.671921725384892e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046142578125,0.0,0.0,0.0004587939474731,289.04376220703125,294.1499938964844,281.7933349609375,280.9803771972656,283.84771728515625,282.09423828125,288.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978643191047,3.36688987800926e-09,0.000978639931418,-0.0078727314248681,0.0,0.0,0.0,-0.0064819231629371,60.0,-4.588381767272949,-0.0,-6.529931084742202e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,9.184685768559576e-05,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1056823730469,0.0,0.0,9.671928273746744e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080017089844,0.0,0.0,7.143657421693206e-05,297.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,9.671921725384892e-05,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046142578125,0.0,0.0,0.0004587939474731,289.04376220703125,294.1499938964844,281.7933349609375,280.9803771972656,283.84771728515625,282.09423828125,288.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978643191047,3.36688987800926e-09,0.000978639931418,-0.0078727314248681,0.0,0.0,0.0,-0.0064819231629371,60.0,-4.588381767272949,-0.0,-6.529931084742202e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,9.188112744595855e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,9.67553714872338e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,7.146322604967281e-05,297.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036376953125,0.0,0.0,9.675530600361526e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1030578613281,0.0,0.0,0.0004589651362039,289.04205322265625,294.1499938964844,281.7749938964844,280.96923828125,283.8297119140625,282.0754089355469,288.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790083859115,3.409568405388086e-09,0.0009790050098672,-0.0079845590516924,0.0,0.0,0.0,-0.0065030814148485,60.0,-4.601235389709473,-0.0,-6.534802565738573e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,9.191784920403734e-05,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025390625,0.0,0.0,9.679404320195316e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,7.149178418330848e-05,297.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,9.679397044237704e-05,297.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015014648437,0.0,0.0,0.0004591485485434,289.0403747558594,294.1499938964844,281.75665283203125,280.9582214355469,283.8117370605469,282.0564270019531,288.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793994249776,3.4552996019954203e-09,0.0009793959325179,-0.008104383945465,0.0,0.0,0.0,-0.0065257521346211,60.0,-4.614173889160156,-0.0,-6.54002505484641e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985107421875,0.0,0.0,9.199876512866469e-05,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,9.687925194157287e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,7.155472121667117e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989685058594,0.0,0.0,9.687918645795436e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0004595527716446,289.0369873046875,294.1499938964844,281.7200012207031,280.9364929199219,283.7757568359375,282.0176696777344,288.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560803191003743e-09,0.0009802577551454,-0.0083684502169489,0.0,0.0,0.0,-0.0065757133997976,60.0,-4.6405110359191895,-0.0,-6.551540820964874e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985107421875,0.0,0.0,9.199876512866469e-05,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,9.687925194157287e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,7.155472121667117e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989685058594,0.0,0.0,9.687918645795436e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,0.0004595527716446,289.0369873046875,294.1499938964844,281.7200012207031,280.9364929199219,283.7757568359375,282.0176696777344,288.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560803191003743e-09,0.0009802577551454,-0.0083684502169489,0.0,0.0,0.0,-0.0065757133997976,60.0,-4.6405110359191895,-0.0,-6.551540820964874e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,9.208848496200515e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962829589844,0.0,0.0,9.697373025119305e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,7.16245049261488e-05,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,9.697366476757452e-05,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,0.0004600009415298,289.0336303710937,294.1499938964844,281.6833190917969,280.91510009765625,283.7397155761719,281.977783203125,288.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828707420994e-09,0.0009812132921069,-0.00866125151515,0.0,0.0,0.0,-0.0066311117261648,60.0,-4.667384147644043,-0.0,-6.564321353152991e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,9.208848496200515e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962829589844,0.0,0.0,9.697373025119305e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,7.16245049261488e-05,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,9.697366476757452e-05,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,0.0004600009415298,289.0336303710937,294.1499938964844,281.6833190917969,280.91510009765625,283.7397155761719,281.977783203125,288.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828707420994e-09,0.0009812132921069,-0.00866125151515,0.0,0.0,0.0,-0.0066311117261648,60.0,-4.667384147644043,-0.0,-6.564321353152991e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,9.218593913828954e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,9.707635035738348e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,7.170029130065814e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,9.707628487376496e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,0.000460487732198,289.0302429199219,294.1499938964844,281.64666748046875,280.8939514160156,283.70361328125,281.9367980957031,288.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892053939003745e-09,0.0009822512511163,-0.0089792786166071,0.0,0.0,0.0,-0.0066912835463881,60.0,-4.694716930389404,-0.0,-6.578218147978987e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,9.218593913828954e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,9.707635035738348e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,7.170029130065814e-05,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,9.707628487376496e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,0.000460487732198,289.0302429199219,294.1499938964844,281.64666748046875,280.8939514160156,283.70361328125,281.9367980957031,288.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892053939003745e-09,0.0009822512511163,-0.0089792786166071,0.0,0.0,0.0,-0.0066912835463881,60.0,-4.694716930389404,-0.0,-6.578218147978987e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906677246094,0.0,0.0,9.22393228393048e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0915222167969,0.0,0.0,9.713257168186828e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09375,0.0,0.0,7.174181519076228e-05,297.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0910949707031,0.0,0.0,9.713250619824976e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09051513671875,0.0,0.0,0.0004607544105965,289.02850341796875,294.1499938964844,281.6275939941406,280.88299560546875,283.684814453125,281.9150390625,288.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828236652538,3.8557042003617426e-09,0.0009828198235481,-0.0091535160318017,0.0,0.0,0.0,-0.0067242500372231,60.0,-4.709099292755127,-0.0,-6.585837297734545e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,9.22900071600452e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09002685546875,0.0,0.0,9.71859335550107e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922241210937,0.0,0.0,7.178123632911593e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,9.718586807139218e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890197753906,0.0,0.0,0.0004610075557138,289.0268859863281,294.1499938964844,281.6099853515625,280.8729248046875,283.66748046875,281.894775390625,288.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188270406498305e-09,0.0009833596413955,-0.0093189058825373,0.0,0.0,0.0,-0.0067555424757301,60.0,-4.7224555015563965,-0.0,-6.593074175498259e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,9.234419121639804e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08843994140625,0.0,0.0,9.724299161462112e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,7.182337867561728e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880432128906,0.0,0.0,9.72429261310026e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08746337890625,0.0,0.0,0.0004612782213371,289.02520751953125,294.1499938964844,281.5916748046875,280.8624572753906,283.6493835449219,281.8734130859375,288.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839406702667,3.986318830584423e-09,0.0009839367121458,-0.0094957426190376,0.0,0.0,0.0,-0.0067890011705458,60.0,-4.736466407775879,-0.0,-6.600816959689837e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860290527344,0.0,0.0,9.239951032213868e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868835449219,0.0,0.0,9.73012502072379e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0890808105469,0.0,0.0,7.186640141298994e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,9.730118472361936e-05,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,0.0004615545622073,289.0235290527344,294.1499938964844,281.5733337402344,280.8519592285156,283.6312866210937,281.8518371582031,288.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.055225488741598e-09,0.0009845258900895,-0.0096762850880622,0.0,0.0,0.0,-0.0068231611512601,60.0,-4.750554084777832,-0.0,-6.608726010881584e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,9.2513051640708e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,9.742080874275416e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,7.195470971055329e-05,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833435058594,0.0,0.0,9.742074325913563e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,0.0004621217085514,289.0201721191406,294.1499938964844,281.5366516113281,280.8309326171875,283.59503173828125,281.80816650390625,288.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966496944212395e-09,0.000985735328868,-0.0100468294695019,0.0,0.0,0.0,-0.0068932711146771,60.0,-4.77892541885376,-0.0,-6.624973281077473e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,9.2513051640708e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,9.742080874275416e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,7.195470971055329e-05,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833435058594,0.0,0.0,9.742074325913563e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827941894531,0.0,0.0,0.0004621217085514,289.0201721191406,294.1499938964844,281.5366516113281,280.8309326171875,283.59503173828125,281.80816650390625,288.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966496944212395e-09,0.000985735328868,-0.0100468294695019,0.0,0.0,0.0,-0.0068932711146771,60.0,-4.77892541885376,-0.0,-6.624973281077473e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,9.262937237508596e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.754330676514655e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,7.204518624348566e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,9.754324128152804e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,0.0004627027956303,289.0168151855469,294.1499938964844,281.5,280.80975341796875,283.5587463378906,281.76385498046875,288.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341546233632698e-09,0.0009869743371382,-0.0104264672845602,0.0,0.0,0.0,-0.0069651030935347,60.0,-4.807526111602783,-0.0,-6.641640482030199e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,9.262937237508596e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.754330676514655e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,7.204518624348566e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,9.754324128152804e-05,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,0.0004627027956303,289.0168151855469,294.1499938964844,281.5,280.80975341796875,283.5587463378906,281.76385498046875,288.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341546233632698e-09,0.0009869743371382,-0.0104264672845602,0.0,0.0,0.0,-0.0069651030935347,60.0,-4.807526111602783,-0.0,-6.641640482030199e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,9.274696640204638e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774841308594,0.0,0.0,9.766713628778234e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,7.213664503069595e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,9.76670708041638e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0004632901982404,289.0134582519531,294.1499938964844,281.4633483886719,280.7882995605469,283.5223999023437,281.7190856933594,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488018401360705e-09,0.0009882268495857,-0.0108102289959788,0.0,0.0,0.0,-0.007037715986371,60.0,-4.836278915405273,-0.0,-6.658510187662614e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
