time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12011520,297.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,9.274696640204638e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774841308594,0.0,0.0,9.766713628778234e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,7.213664503069595e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,9.76670708041638e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0004632901982404,289.0134582519531,294.1499938964844,281.4633483886719,280.7882995605469,283.5223999023437,281.7190856933594,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488018401360705e-09,0.0009882268495857,-0.0108102289959788,0.0,0.0,0.0,-0.007037715986371,60.0,-4.836278915405273,-0.0,-6.658510187662614e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07354736328125,0.0,0.0,9.286426211474463e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,9.779065294424072e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.076416015625,0.0,0.0,7.222787098726258e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.77905874606222e-05,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,0.0004638761165551,289.0101318359375,294.1499938964844,281.4266662597656,280.7665100097656,283.4859924316406,281.67401123046875,288.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.6341268600258445e-09,0.0009894762188196,-0.0111930333077907,0.0,0.0,0.0,-0.0071101482026278,60.0,-4.865102767944336,-0.0,-6.675359287555693e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07354736328125,0.0,0.0,9.286426211474463e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,9.779065294424072e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.076416015625,0.0,0.0,7.222787098726258e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.77905874606222e-05,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,0.0004638761165551,289.0101318359375,294.1499938964844,281.4266662597656,280.7665100097656,283.4859924316406,281.67401123046875,288.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.6341268600258445e-09,0.0009894762188196,-0.0111930333077907,0.0,0.0,0.0,-0.0071101482026278,60.0,-4.865102767944336,-0.0,-6.675359287555693e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,9.292242611991242e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727844238281,0.0,0.0,9.785190195543692e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748291015625,0.0,0.0,7.227311289170757e-05,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723876953125,0.0,0.0,9.78518364718184e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07183837890625,0.0,0.0,0.0004641666600946,289.0084533691406,294.1499938964844,281.4083251953125,280.75543212890625,283.4677734375,281.6514587402344,288.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706576461899203e-09,0.0009900957811623,-0.0113828489556908,0.0,0.0,0.0,-0.0071460646577179,60.0,-4.879517555236816,-0.0,-6.683721665012854e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,9.297990618506446e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,9.791243064682932e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732727050781,0.0,0.0,7.231781637528911e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07080078125,0.0,0.0,9.791236516321078e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,0.000464453769382,289.0067749023437,294.1499938964844,281.3900146484375,280.7442321777344,283.44952392578125,281.6288757324219,288.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712782368,4.778172080222021e-09,0.0009907080093398,-0.0115704257041215,0.0,0.0,0.0,-0.0071815578266978,60.0,-4.893920421600342,-0.0,-6.69199096137163e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,9.3091803137213e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,9.8030264780391e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700988769531,0.0,0.0,7.240485138026997e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,9.803019929677248e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,0.0004650127375498,289.00341796875,294.1499938964844,281.35333251953125,280.7214050292969,283.4130249023437,281.5837707519531,288.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919048752635,4.917555695982401e-09,0.0009918998694047,-0.0119356019422411,0.0,0.0,0.0,-0.0072506563737988,60.0,-4.922633647918701,-0.0,-6.708103938990463e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,9.3091803137213e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,9.8030264780391e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700988769531,0.0,0.0,7.240485138026997e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,9.803019929677248e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,0.0004650127375498,289.00341796875,294.1499938964844,281.35333251953125,280.7214050292969,283.4130249023437,281.5837707519531,288.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919048752635,4.917555695982401e-09,0.0009918998694047,-0.0119356019422411,0.0,0.0,0.0,-0.0072506563737988,60.0,-4.922633647918701,-0.0,-6.708103938990463e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,9.319916716776788e-05,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,9.81433186098002e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669250488281,0.0,0.0,7.248835026985034e-05,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,9.814326040213928e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,0.0004655490338336,289.0000915527344,294.1499938964844,281.3166809082031,280.6979675292969,283.37646484375,281.53887939453125,288.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.05128383565534e-09,0.0009930435335263,-0.0122859552502632,0.0,0.0,0.0,-0.0073169516399502,60.0,-4.951179027557373,-0.0,-6.723581691403524e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,9.319916716776788e-05,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,9.81433186098002e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669250488281,0.0,0.0,7.248835026985034e-05,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,9.814326040213928e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06402587890625,0.0,0.0,0.0004655490338336,289.0000915527344,294.1499938964844,281.3166809082031,280.6979675292969,283.37646484375,281.53887939453125,288.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.05128383565534e-09,0.0009930435335263,-0.0122859552502632,0.0,0.0,0.0,-0.0073169516399502,60.0,-4.951179027557373,-0.0,-6.723581691403524e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610046386719,0.0,0.0,9.329983004136012e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,9.824932203628124e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0637512207031,0.0,0.0,7.256664684973657e-05,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,9.824926382862031e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0004660518607124,288.99676513671875,294.1499938964844,281.2799987792969,280.6737365722656,283.3398742675781,281.49432373046875,288.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941209573298,5.176671535878086e-09,0.0009941157186403,-0.0126144550740718,0.0,0.0,0.0,-0.0073791118338704,60.0,-4.979456901550293,-0.0,-6.738110869264349e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610046386719,0.0,0.0,9.329983004136012e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,9.824932203628124e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0637512207031,0.0,0.0,7.256664684973657e-05,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,9.824926382862031e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0004660518607124,288.99676513671875,294.1499938964844,281.2799987792969,280.6737365722656,283.3398742675781,281.49432373046875,288.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941209573298,5.176671535878086e-09,0.0009941157186403,-0.0126144550740718,0.0,0.0,0.0,-0.0073791118338704,60.0,-4.979456901550293,-0.0,-6.738110869264349e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05914306640625,0.0,0.0,9.335693903267384e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599060058594,0.0,0.0,9.830945782596244e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,7.261106657097116e-05,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595092773437,0.0,0.0,9.830939961830154e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.0004663371655624,288.9947509765625,294.1499938964844,281.25799560546875,280.6588134765625,283.3179016113281,281.4677429199219,288.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947292273864,5.247806633690288e-09,0.0009947239886969,-0.0128008164465427,0.0,0.0,0.0,-0.0074143763631582,60.0,-4.996275901794434,-0.0,-6.746360270426521e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578918457031,0.0,0.0,9.339254029328004e-05,297.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,9.834695083554834e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,7.263875158969313e-05,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,9.834689262788744e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577697753906,0.0,0.0,0.0004665149899665,288.9934387207031,294.1499938964844,281.24334716796875,280.6487121582031,283.3032531738281,281.4501342773437,288.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951085085049,5.292149385383027e-09,0.0009951032698154,-0.0129169868305325,0.0,0.0,0.0,-0.0074363593012094,60.0,-5.007399082183838,-0.0,-6.751504599833424e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563049316406,0.0,0.0,9.343564306618646e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570678710937,0.0,0.0,9.8392330983188e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,7.267227192642167e-05,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05670166015625,0.0,0.0,9.839227277552708e-05,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0561828613281,0.0,0.0,0.0004667302710004,288.99176025390625,294.1499938964844,281.2250061035156,280.6358337402344,283.2849426269531,281.4282531738281,288.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955674177035,5.3458277804452345e-09,0.0009955620625987,-0.0130576156079769,0.0,0.0,0.0,-0.0074629695154726,60.0,-5.021204471588135,-0.0,-6.757735349083306e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05474853515625,0.0,0.0,9.347601007902996e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,9.843483712757006e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,7.270366768352687e-05,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551147460937,0.0,0.0,9.843477891990916e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546264648437,0.0,0.0,0.0004669319023378,288.9901123046875,294.1499938964844,281.2066650390625,280.6227111816406,283.2666015625,281.4065246582031,288.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959974559023,5.396106228516828e-09,0.0009959921007975,-0.0131893344223499,0.0,0.0,0.0,-0.0074878949671983,60.0,-5.0348896980285645,-0.0,-6.763573878743045e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516052246094,0.0,0.0,9.35481148189865e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,9.851076902123168e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05426025390625,0.0,0.0,7.2759750764817e-05,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,9.851071808952838e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514831542969,0.0,0.0,0.0004672920913435,288.9867858886719,294.1499938964844,281.1700134277344,280.595703125,283.2298889160156,281.3634338378906,288.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967656806111,5.485914389424806e-09,0.000996760209091,-0.0134246116504073,0.0,0.0,0.0,-0.0075324177742004,60.0,-5.06187629699707,-0.0,-6.774009619903154e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516052246094,0.0,0.0,9.35481148189865e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,9.851076902123168e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.05426025390625,0.0,0.0,7.2759750764817e-05,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,9.851071808952838e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514831542969,0.0,0.0,0.0004672920913435,288.9867858886719,294.1499938964844,281.1700134277344,280.595703125,283.2298889160156,281.3634338378906,288.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967656806111,5.485914389424806e-09,0.000996760209091,-0.0134246116504073,0.0,0.0,0.0,-0.0075324177742004,60.0,-5.06187629699707,-0.0,-6.774009619903154e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484924316406,0.0,0.0,9.360892727272584e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491943359375,0.0,0.0,9.857480472419412e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05108642578125,0.0,0.0,7.280704448930919e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,9.85747537924908e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,0.0004675958771258,288.98345947265625,294.1499938964844,281.1333312988281,280.56756591796875,283.19317626953125,281.3208923339844,288.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974134154617,5.5616475869157975e-09,0.0009974078275263,-0.0136230150237679,0.0,0.0,0.0,-0.0075699617154896,60.0,-5.088324069976807,-0.0,-6.782815376027429e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484924316406,0.0,0.0,9.360892727272584e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491943359375,0.0,0.0,9.857480472419412e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05108642578125,0.0,0.0,7.280704448930919e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,9.85747537924908e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,0.0004675958771258,288.98345947265625,294.1499938964844,281.1333312988281,280.56756591796875,283.19317626953125,281.3208923339844,288.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974134154617,5.5616475869157975e-09,0.0009974078275263,-0.0136230150237679,0.0,0.0,0.0,-0.0075699617154896,60.0,-5.088324069976807,-0.0,-6.782815376027429e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453491210937,0.0,0.0,9.365520236315206e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,9.862353908829392e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04791259765625,0.0,0.0,7.284303865162656e-05,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04571533203125,0.0,0.0,9.8623480880633e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.0004678270488511,288.9801330566406,294.1499938964844,281.0966796875,280.5382385253906,283.1564636230469,281.2789306640625,288.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.6192752673212e-09,0.0009979006135836,-0.0137739833444356,0.0,0.0,0.0,-0.0075985305011272,60.0,-5.114075660705566,-0.0,-6.789520057282061e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453491210937,0.0,0.0,9.365520236315206e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,9.862353908829392e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04791259765625,0.0,0.0,7.284303865162656e-05,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04571533203125,0.0,0.0,9.8623480880633e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.0004678270488511,288.9801330566406,294.1499938964844,281.0966796875,280.5382385253906,283.1564636230469,281.2789306640625,288.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.6192752673212e-09,0.0009979006135836,-0.0137739833444356,0.0,0.0,0.0,-0.0075985305011272,60.0,-5.114075660705566,-0.0,-6.789520057282061e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,9.368624887429178e-05,297.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,9.865622996585444e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,7.286718755494803e-05,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,9.865617903415114e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,0.0004679821140598,288.976806640625,294.1499938964844,281.0599975585937,280.5075988769531,283.1197204589844,281.2377014160156,288.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.65792612761129e-09,0.0009982311166822,-0.0138752376660704,0.0,0.0,0.0,-0.0076176915317773,60.0,-5.138996601104736,-0.0,-6.79401850334216e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,9.368624887429178e-05,297.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,9.865622996585444e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,7.286718755494803e-05,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,9.865617903415114e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,0.0004679821140598,288.976806640625,294.1499938964844,281.0599975585937,280.5075988769531,283.1197204589844,281.2377014160156,288.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.65792612761129e-09,0.0009982311166822,-0.0138752376660704,0.0,0.0,0.0,-0.0076176915317773,60.0,-5.138996601104736,-0.0,-6.79401850334216e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406494140625,0.0,0.0,9.369556937599556e-05,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413513183594,0.0,0.0,9.866604523267596e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431823730469,0.0,0.0,7.287443440873176e-05,297.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409851074219,0.0,0.0,9.866598702501506e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04052734375,0.0,0.0,0.0004680286801885,288.97515869140625,294.1499938964844,281.0416564941406,280.49176025390625,283.1013488769531,281.2173767089844,288.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983360068872,5.669523073237315e-09,0.0009983303025364,-0.0139056192710995,0.0,0.0,0.0,-0.0076234410516917,60.0,-5.151120662689209,-0.0,-6.795368534540104e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,9.370048792334272e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397644042969,0.0,0.0,9.867122571449728e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,7.287826156243682e-05,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.867117478279396e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389709472656,0.0,0.0,0.0004680532438214,288.9735107421875,294.1499938964844,281.0233459472656,280.4755554199219,283.0829467773437,281.1972045898437,288.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998388393782,5.675638625746161e-09,0.0009983826894313,-0.0139216398820281,0.0,0.0,0.0,-0.0076264729723334,60.0,-5.1630167961120605,-0.0,-6.79608120890407e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03594970703125,0.0,0.0,9.369635517941788e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03662109375,0.0,0.0,9.866686741588636e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384216308594,0.0,0.0,7.287503831321374e-05,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,9.866681648418309e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03582763671875,0.0,0.0,0.0004680325801018,288.97021484375,294.1499938964844,280.9866638183594,280.4420166015625,283.04620361328125,281.1574401855469,288.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704534401319515e-09,0.000998338451609,-0.0139080565422773,0.0,0.0,0.0,-0.0076239025220274,60.0,-5.186101913452148,-0.0,-6.795477247578674e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03594970703125,0.0,0.0,9.369635517941788e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03662109375,0.0,0.0,9.866686741588636e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384216308594,0.0,0.0,7.287503831321374e-05,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,9.866681648418309e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03582763671875,0.0,0.0,0.0004680325801018,288.97021484375,294.1499938964844,280.9866638183594,280.4420166015625,283.04620361328125,281.1574401855469,288.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704534401319515e-09,0.000998338451609,-0.0139080565422773,0.0,0.0,0.0,-0.0076239025220274,60.0,-5.186101913452148,-0.0,-6.795477247578674e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,9.367202437715604e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334777832031,0.0,0.0,9.864124876912685e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352478027344,0.0,0.0,7.285612082341686e-05,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,9.864119783742352e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,0.0004679110716097,288.9668884277344,294.1499938964844,280.95001220703125,280.40692138671875,283.00946044921875,281.1184387207031,288.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980846662074,5.6401154857610444e-09,0.0009980790782719,-0.0138285793364048,0.0,0.0,0.0,-0.0076088630594313,60.0,-5.208080768585205,-0.0,-6.791945850181946e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,9.367202437715604e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334777832031,0.0,0.0,9.864124876912685e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352478027344,0.0,0.0,7.285612082341686e-05,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331420898437,0.0,0.0,9.864119783742352e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,0.0004679110716097,288.9668884277344,294.1499938964844,280.95001220703125,280.40692138671875,283.00946044921875,281.1184387207031,288.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980846662074,5.6401154857610444e-09,0.0009980790782719,-0.0138285793364048,0.0,0.0,0.0,-0.0076088630594313,60.0,-5.208080768585205,-0.0,-6.791945850181946e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296630859375,0.0,0.0,9.361566480947658e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,9.858189878286794e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,7.28122831787914e-05,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.030029296875,0.0,0.0,9.858184785116464e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295715332031,0.0,0.0,0.0004676295502576,288.963623046875,294.1499938964844,280.9143981933594,280.3720092773437,282.9727478027344,281.0803527832031,288.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.5698672341009114e-09,0.0009974784916266,-0.013644547201693,0.0,0.0,0.0,-0.00757403858006,60.0,-5.228349208831787,-0.0,-6.783771766549762e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296630859375,0.0,0.0,9.361566480947658e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,9.858189878286794e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,7.28122831787914e-05,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.030029296875,0.0,0.0,9.858184785116464e-05,297.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295715332031,0.0,0.0,0.0004676295502576,288.963623046875,294.1499938964844,280.9143981933594,280.3720092773437,282.9727478027344,281.0803527832031,288.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.5698672341009114e-09,0.0009974784916266,-0.013644547201693,0.0,0.0,0.0,-0.00757403858006,60.0,-5.228349208831787,-0.0,-6.783771766549762e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,9.355344081996007e-05,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282287597656,0.0,0.0,9.85163715085946e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299377441406,0.0,0.0,7.276388350874186e-05,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02789306640625,0.0,0.0,9.85163205768913e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,0.0004673187213484,288.9613647460937,294.1499938964844,280.891357421875,280.34942626953125,282.94781494140625,281.05523681640625,288.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820977889,5.492321708544523e-09,0.0009968155063688,-0.0134413968771696,0.0,0.0,0.0,-0.0075355963781476,60.0,-5.240341663360596,-0.0,-6.774754268690232e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,9.351781045552344e-05,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272216796875,0.0,0.0,9.847884939517826e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289306640625,0.0,0.0,7.273616938618943e-05,297.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,9.847879846347496e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,0.0004671407223213,288.9603271484375,294.1499938964844,280.8808288574219,280.339111328125,282.93609619140625,281.0436706542969,288.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447920781165294e-09,0.0009964358760043,-0.0133250765502452,0.0,0.0,0.0,-0.0075135850347578,60.0,-5.245421409606934,-0.0,-6.769593596800405e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,9.345434955321252e-05,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256652832031,0.0,0.0,9.841201972449198e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273742675781,0.0,0.0,7.268680928973481e-05,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253295898437,0.0,0.0,9.841196879278868e-05,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248718261719,0.0,0.0,0.0004668237234,288.95867919921875,294.1499938964844,280.8647766113281,280.3233947753906,282.9178161621094,281.0260009765625,288.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957649745047,5.368836930585985e-09,0.0009957596193999,-0.0131178935989737,0.0,0.0,0.0,-0.0074743800796568,60.0,-5.252567768096924,-0.0,-6.760406989769764e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,9.338178642792629e-05,297.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240783691406,0.0,0.0,9.833561489358544e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257873535156,0.0,0.0,7.26303769624792e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0237731933594,0.0,0.0,9.833556396188214e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,0.0004664612933993,288.95703125,294.1499938964844,280.8492126464844,280.3081359863281,282.8995666503906,281.0088195800781,288.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949918603524,5.278424808352611e-09,0.0009949865052476,-0.0128810312598943,0.0,0.0,0.0,-0.0074295592494308,60.0,-5.25884485244751,-0.0,-6.749912273562586e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02032470703125,0.0,0.0,9.321142715634778e-05,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,9.815621160669252e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,7.24978672224097e-05,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206298828125,0.0,0.0,9.815616067498922e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0004656102973967,288.9537658691406,294.1499938964844,280.8194274902344,280.2789611816406,282.8631896972656,280.9760437011719,288.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066146169241392e-09,0.000993171473965,-0.0123248929157853,0.0,0.0,0.0,-0.0073243239894509,60.0,-5.268936634063721,-0.0,-6.725303336452272e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02032470703125,0.0,0.0,9.321142715634778e-05,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,9.815621160669252e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02264404296875,0.0,0.0,7.24978672224097e-05,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206298828125,0.0,0.0,9.815616067498922e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0004656102973967,288.9537658691406,294.1499938964844,280.8194274902344,280.2789611816406,282.8631896972656,280.9760437011719,288.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066146169241392e-09,0.000993171473965,-0.0123248929157853,0.0,0.0,0.0,-0.0073243239894509,60.0,-5.268936634063721,-0.0,-6.725303336452272e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,9.30111709749326e-05,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0178527832031,0.0,0.0,9.794533252716064e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195007324219,0.0,0.0,7.234211079776287e-05,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,9.794528159545736e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171203613281,0.0,0.0,0.0004646099696401,288.9505310058594,294.1499938964844,280.7913513183594,280.25146484375,282.8270263671875,280.9455261230469,288.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816620879921629e-09,0.0009910378139466,-0.0116711584851145,0.0,0.0,0.0,-0.007200623396784,60.0,-5.275874614715576,-0.0,-6.696433985098339e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,9.30111709749326e-05,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0178527832031,0.0,0.0,9.794533252716064e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195007324219,0.0,0.0,7.234211079776287e-05,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,9.794528159545736e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171203613281,0.0,0.0,0.0004646099696401,288.9505310058594,294.1499938964844,280.7913513183594,280.25146484375,282.8270263671875,280.9455261230469,288.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.816620879921629e-09,0.0009910378139466,-0.0116711584851145,0.0,0.0,0.0,-0.007200623396784,60.0,-5.275874614715576,-0.0,-6.696433985098339e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
