time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12013860,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140991210937,0.0,0.0,9.278605284634978e-05,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,9.770826727617532e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,7.216702215373516e-05,297.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144348144531,0.0,0.0,9.770821634447202e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140075683594,0.0,0.0,0.0004634854558389,288.947265625,294.1499938964844,280.7649230957031,280.2255554199219,282.7911071777344,280.9173583984375,288.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886437328532,4.536118147768775e-09,0.000988639309071,-0.0109362499788403,0.0,0.0,0.0,-0.0070615666918456,60.0,-5.280014514923096,-0.0,-6.66405455262975e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140991210937,0.0,0.0,9.278605284634978e-05,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,9.770826727617532e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,7.216702215373516e-05,297.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144348144531,0.0,0.0,9.770821634447202e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140075683594,0.0,0.0,0.0004634854558389,288.947265625,294.1499938964844,280.7649230957031,280.2255554199219,282.7911071777344,280.9173583984375,288.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886437328532,4.536118147768775e-09,0.000988639309071,-0.0109362499788403,0.0,0.0,0.0,-0.0070615666918456,60.0,-5.280014514923096,-0.0,-6.66405455262975e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,9.25415806705132e-05,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,9.745082934387028e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132751464844,0.0,0.0,7.197687227744609e-05,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,9.745077841216698e-05,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01092529296875,0.0,0.0,0.0004622642882168,288.94403076171875,294.1499938964844,280.7400207519531,280.201171875,282.7554626464844,280.8915710449219,288.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315098092160505e-09,0.0009860345162451,-0.010138165205717,0.0,0.0,0.0,-0.0069105587899684,60.0,-5.281721115112305,-0.0,-6.628981452649897e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,9.25415806705132e-05,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,9.745082934387028e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132751464844,0.0,0.0,7.197687227744609e-05,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,9.745077841216698e-05,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01092529296875,0.0,0.0,0.0004622642882168,288.94403076171875,294.1499938964844,280.7400207519531,280.201171875,282.7554626464844,280.8915710449219,288.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315098092160505e-09,0.0009860345162451,-0.010138165205717,0.0,0.0,0.0,-0.0069105587899684,60.0,-5.281721115112305,-0.0,-6.628981452649897e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,9.2413742095232e-05,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,9.731620957609266e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01171875,0.0,0.0,7.187744631664827e-05,297.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,9.731615864438936e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093688964844,0.0,0.0,0.0004616256919689,288.94244384765625,294.1499938964844,280.7281188964844,280.1894836425781,282.7377624511719,280.87957763671875,288.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984676531516,4.072223891427029e-09,0.0009846724569797,-0.0097208227962255,0.0,0.0,0.0,-0.0068315938115119,60.0,-5.281745910644531,-0.0,-6.61067716123398e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,9.228342969436198e-05,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085754394531,0.0,0.0,9.717898501548916e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101623535156,0.0,0.0,7.17760922270827e-05,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082397460937,0.0,0.0,9.717893408378586e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078430175781,0.0,0.0,0.0004609747556969,288.9408264160156,294.1499938964844,280.716552734375,280.1781616210937,282.7201232910156,280.8681945800781,288.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832880459725,3.909858214967698e-09,0.0009832840878516,-0.0092954048886895,0.0,0.0,0.0,-0.0067511023953557,60.0,-5.281332492828369,-0.0,-6.592046020159614e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048828125,0.0,0.0,9.20176607905887e-05,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,9.68991153058596e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0070495605469,0.0,0.0,7.156937499530613e-05,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,9.68990643741563e-05,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047607421875,0.0,0.0,0.0004596471844706,288.9376220703125,294.1499938964844,280.69439697265625,280.15643310546875,282.68511962890625,280.84698486328125,288.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804560104385,3.578715324081827e-09,0.0009804524015635,-0.008427757769823,0.0,0.0,0.0,-0.0065869400277733,60.0,-5.279408931732178,-0.0,-6.554128617608512e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048828125,0.0,0.0,9.20176607905887e-05,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,9.68991153058596e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0070495605469,0.0,0.0,7.156937499530613e-05,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,9.68990643741563e-05,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047607421875,0.0,0.0,0.0004596471844706,288.9376220703125,294.1499938964844,280.69439697265625,280.15643310546875,282.68511962890625,280.84698486328125,288.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804560104385,3.578715324081827e-09,0.0009804524015635,-0.008427757769823,0.0,0.0,0.0,-0.0065869400277733,60.0,-5.279408931732178,-0.0,-6.554128617608512e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018005371094,0.0,0.0,9.17496145120822e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,9.661684453021736e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,7.136089698178694e-05,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,9.661680087447166e-05,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0004583082336466,288.9344177246094,294.1499938964844,280.6734619140625,280.13592529296875,282.65045166015625,280.8280334472656,288.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.2447373676802727e-09,0.0009775965008884,-0.0075526619330048,0.0,0.0,0.0,-0.0064213722944259,60.0,-5.276213645935059,-0.0,-6.515997341693949e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018005371094,0.0,0.0,9.17496145120822e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,9.661684453021736e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,7.136089698178694e-05,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,9.661680087447166e-05,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0004583082336466,288.9344177246094,294.1499938964844,280.6734619140625,280.13592529296875,282.65045166015625,280.8280334472656,288.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.2447373676802727e-09,0.0009775965008884,-0.0075526619330048,0.0,0.0,0.0,-0.0064213722944259,60.0,-5.276213645935059,-0.0,-6.515997341693949e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9987487792969,0.0,0.0,9.148495155386628e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993591308594,0.0,0.0,9.633813897380604e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,7.115504558896646e-05,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,9.633808804210275e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0004569861921481,288.9312438964844,294.1499938964844,280.65362548828125,280.1164855957031,282.6161499023437,280.8112487792969,288.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747794829308,2.914972041523356e-09,0.0009747765143401,-0.0066885878331959,0.0,0.0,0.0,-0.0062578930519521,60.0,-5.2721710205078125,-0.0,-6.478455816250063e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9987487792969,0.0,0.0,9.148495155386628e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993591308594,0.0,0.0,9.633813897380604e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,7.115504558896646e-05,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,9.633808804210275e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0004569861921481,288.9312438964844,294.1499938964844,280.65362548828125,280.1164855957031,282.6161499023437,280.8112487792969,288.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747794829308,2.914972041523356e-09,0.0009747765143401,-0.0066885878331959,0.0,0.0,0.0,-0.0062578930519521,60.0,-5.2721710205078125,-0.0,-6.478455816250063e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964294433594,0.0,0.0,9.128886449616402e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9970397949219,0.0,0.0,9.613164729671551e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,7.100253424141556e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967346191406,0.0,0.0,9.613160364096984e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0004560067027341,288.9288330078125,294.1499938964844,280.63922119140625,280.1023864746094,282.59033203125,280.7999572753906,288.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726899443194,2.670657917036578e-09,0.000972687266767,-0.00604840926826,0.0,0.0,0.0,-0.0061367750167846,60.0,-5.268766403198242,-0.0,-6.450711964589574e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956970214844,0.0,0.0,9.122819028561936e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,9.606775711290538e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978332519531,0.0,0.0,7.095534238032997e-05,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960021972656,0.0,0.0,9.60677134571597e-05,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0004557036154437,288.9280700683594,294.1499938964844,280.6347961425781,280.0980529785156,282.58221435546875,280.7966003417969,288.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720434318296,2.595062165156036e-09,0.0009720408124849,-0.0058503239415585,0.0,0.0,0.0,-0.0060992990620434,60.0,-5.267665863037109,-0.0,-6.442139977025363e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99420166015625,0.0,0.0,9.110362589126451e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,9.593658614903688e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,7.08584557287395e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,9.59365424932912e-05,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941101074219,0.0,0.0,0.0004550814046524,288.9264831542969,294.1499938964844,280.625732421875,280.08917236328125,282.5653686523437,280.7900390625,288.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707161225378,2.439861424008427e-09,0.000970713677816,-0.0054436451755464,0.0,0.0,0.0,-0.0060223592445254,60.0,-5.265335559844971,-0.0,-6.424558307571715e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99267578125,0.0,0.0,9.098312148125842e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932556152344,0.0,0.0,9.580968617228792e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,7.076472684275359e-05,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,9.580964251654224e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,0.0004544794501271,288.9248962402344,294.1499938964844,280.61688232421875,280.0804748535156,282.54864501953125,280.78399658203125,288.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694320033304,2.2897124196674667e-09,0.000969429675024,-0.0050502005033195,0.0,0.0,0.0,-0.0059479237534105,60.0,-5.263017177581787,-0.0,-6.407572072930634e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896545410156,0.0,0.0,9.075659909285604e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,9.557115117786452e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,7.058854680508375e-05,297.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,9.557110752211884e-05,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98956298828125,0.0,0.0,0.0004533479514066,288.9217529296875,294.1499938964844,280.5997619628906,280.0636901855469,282.5154724121094,280.77325439453125,288.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670181316323,2.0074801820868515e-09,0.0009670161525718,-0.0043106446973979,0.0,0.0,0.0,-0.005808007903397,60.0,-5.258618354797363,-0.0,-6.375703520689059e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896545410156,0.0,0.0,9.075659909285604e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,9.557115117786452e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,7.058854680508375e-05,297.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,9.557110752211884e-05,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98956298828125,0.0,0.0,0.0004533479514066,288.9217529296875,294.1499938964844,280.5997619628906,280.0636901855469,282.5154724121094,280.77325439453125,288.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670181316323,2.0074801820868515e-09,0.0009670161525718,-0.0043106446973979,0.0,0.0,0.0,-0.005808007903397,60.0,-5.258618354797363,-0.0,-6.375703520689059e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,9.054796100826934e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.0,9.535143908578902e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886779785156,0.0,0.0,7.042627112241462e-05,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,9.535139543004334e-05,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.0004523057141341,288.9186096191406,294.1499938964844,280.5833435058594,280.047607421875,282.482666015625,280.76434326171875,288.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647948318161,1.7475163538449572e-09,0.0009647930855862,-0.0036294341553002,0.0,0.0,0.0,-0.005679131951183,60.0,-5.254698753356934,-0.0,-6.346420633462915e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,9.054796100826934e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.0,9.535143908578902e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886779785156,0.0,0.0,7.042627112241462e-05,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,9.535139543004334e-05,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.0004523057141341,288.9186096191406,294.1499938964844,280.5833435058594,280.047607421875,282.482666015625,280.76434326171875,288.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647948318161,1.7475163538449572e-09,0.0009647930855862,-0.0036294341553002,0.0,0.0,0.0,-0.005679131951183,60.0,-5.254698753356934,-0.0,-6.346420633462915e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,9.035991388373076e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,9.51534166233614e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,7.02800098224543e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98388671875,0.0,0.0,9.515337296761572e-05,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,0.0004513663880061,288.9154663085937,294.1499938964844,280.5675048828125,280.0321044921875,282.4502258300781,280.7572631835937,288.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627909166738,1.513217107174114e-09,0.0009627894032746,-0.0030154709238559,0.0,0.0,0.0,-0.0055629792623221,60.0,-5.2514472007751465,-0.0,-6.320085788047436e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,9.035991388373076e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,9.51534166233614e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,7.02800098224543e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98388671875,0.0,0.0,9.515337296761572e-05,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,0.0004513663880061,288.9154663085937,294.1499938964844,280.5675048828125,280.0321044921875,282.4502258300781,280.7572631835937,288.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627909166738,1.513217107174114e-09,0.0009627894032746,-0.0030154709238559,0.0,0.0,0.0,-0.0055629792623221,60.0,-5.2514472007751465,-0.0,-6.320085788047436e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,9.0141300461255e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,9.492320532444865e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,7.010997796896845e-05,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98077392578125,0.0,0.0,9.492316166870296e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,0.0004502743831835,288.9121398925781,294.1499938964844,280.5521545410156,280.0170593261719,282.4144592285156,280.7519836425781,288.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847126832231,1.365284996168725e-09,0.0010847112862393,-0.0025046386290341,0.0,0.0,0.0,-0.0061088562943041,60.0,-5.671470642089844,-0.0,-6.289538845294373e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,9.0141300461255e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,9.492320532444865e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,7.010997796896845e-05,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98077392578125,0.0,0.0,9.492316166870296e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,0.0004502743831835,288.9121398925781,294.1499938964844,280.5521545410156,280.0170593261719,282.4144592285156,280.7519836425781,288.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847126832231,1.365284996168725e-09,0.0010847112862393,-0.0025046386290341,0.0,0.0,0.0,-0.0061088562943041,60.0,-5.671470642089844,-0.0,-6.289538845294373e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97900390625,0.0,0.0,9.011428483063356e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,9.48947563301772e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,7.008896500337869e-05,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,9.48947126744315e-05,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789123535156,0.0,0.0,0.0004501394287217,288.9105834960937,294.1499938964844,280.5446472167969,280.0096740722656,282.3980407714844,280.7496337890625,288.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960174773354,1.2071657007339807e-09,0.0009601735509932,-0.0022134804166853,0.0,0.0,0.0,-0.0054112621583044,60.0,-5.449095726013184,-0.0,-6.285767994995696e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,9.004252933664247e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,9.481919551035388e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,7.00331584084779e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,9.48191518546082e-05,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774169921875,0.0,0.0,0.0004497810150496,288.9090270996094,294.1499938964844,280.5372009277344,280.0024108886719,282.3822326660156,280.74774169921875,288.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594087605364,1.1177628822522934e-09,0.0009594075963832,-0.0019792064558714,0.0,0.0,0.0,-0.0053669339977204,60.0,-5.347524642944336,-0.0,-6.275761421647985e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,4.414157956489362e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,4.648324465961196e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,3.43323772540316e-05,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,4.648322646971792e-05,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.976806640625,0.0,0.0,0.0002204962947871,288.9076843261719,294.1499938964844,280.52252197265625,279.9880065917969,282.3569030761719,280.7444152832031,288.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007241231505759,8.424641539939156e-10,0.0007241222774609,-0.0014907289296388,0.0,0.0,0.0,-0.0040400205180048,60.0,-4.428397178649902,-0.0,-1.5082267879051873e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,4.414157956489362e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,4.648324465961196e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,3.43323772540316e-05,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,4.648322646971792e-05,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.976806640625,0.0,0.0,0.0002204962947871,288.9076843261719,294.1499938964844,280.52252197265625,279.9880065917969,282.3569030761719,280.7444152832031,288.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007241231505759,8.424641539939156e-10,0.0007241222774609,-0.0014907289296388,0.0,0.0,0.0,-0.0040400205180048,60.0,-4.428397178649902,-0.0,-1.5082267879051873e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828796386719,0.0,0.0,9.008972847368568e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834899902344,0.0,0.0,9.486889757681638e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,7.006986561464146e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,9.48688539210707e-05,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830627441406,0.0,0.0,0.0004500167851801,288.9190979003906,294.1499938964844,280.5080261230469,279.97381591796875,282.3558654785156,280.8056335449219,288.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002696888695936,4.852110380149096e-10,0.0002696884039323,-0.0010059394408017,0.0,0.0,0.0,-0.0016136630438268,60.0,-2.9024007320404053,-0.0,-6.28233820521018e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828796386719,0.0,0.0,9.008972847368568e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834899902344,0.0,0.0,9.486889757681638e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,7.006986561464146e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,9.48688539210707e-05,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830627441406,0.0,0.0,0.0004500167851801,288.9190979003906,294.1499938964844,280.5080261230469,279.97381591796875,282.3558654785156,280.8056335449219,288.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002696888695936,4.852110380149096e-10,0.0002696884039323,-0.0010059394408017,0.0,0.0,0.0,-0.0016136630438268,60.0,-2.9024007320404053,-0.0,-6.28233820521018e-08,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,3.033801112906076e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,3.194740929757245e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,2.3596256141900085e-05,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,3.194739838363603e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,0.0001515446201665,288.9192199707031,294.1499938964844,280.4935913085937,279.9596862792969,282.3513488769531,280.8114318847656,288.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233016468584,4.043575474454997e-10,0.0003233012394048,-0.0007397616282105,0.0,0.0,0.0,-0.0018210605485364,60.0,-2.183887720108032,-0.0,-7.1243451138514055e-09,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,3.033801112906076e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0,3.194740929757245e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,2.3596256141900085e-05,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,3.194739838363603e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,0.0001515446201665,288.9192199707031,294.1499938964844,280.4935913085937,279.9596862792969,282.3513488769531,280.8114318847656,288.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233016468584,4.043575474454997e-10,0.0003233012394048,-0.0007397616282105,0.0,0.0,0.0,-0.0018210605485364,60.0,-2.183887720108032,-0.0,-7.1243451138514055e-09,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888000488281,0.0,0.0,2.125490937032737e-05,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894714355469,0.0,0.0,2.2382460883818567e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,1.6531614164705388e-05,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98907470703125,0.0,0.0,2.2382449969882146e-05,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,0.0001061726579791,288.9223022460937,294.1499938964844,280.4814758300781,279.9477844238281,282.3514404296875,280.819091796875,288.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305693051312,2.8736371615600815e-10,0.0002305690140929,-0.0005249152309261,0.0,0.0,0.0,-0.0012981056934222,60.0,-1.5627819299697876,-0.0,-3.496948730585813e-09,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,1.920610338856932e-05,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896850585937,0.0,0.0,2.0224968466209248e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99188232421875,0.0,0.0,1.4938096683181357e-05,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892883300781,0.0,0.0,2.022495937126223e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894714355469,0.0,0.0,9.593844879418612e-05,288.9225769042969,294.1499938964844,280.4791564941406,279.94549560546875,282.3515014648437,280.8204345703125,288.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002181568997912,2.6949240061746593e-10,0.0002181566233048,-0.0004903436056338,0.0,0.0,0.0,-0.0012267509009689,60.0,-1.4818986654281616,-0.0,-2.855283787184248e-09,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,1.594937202753499e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951171875,0.0,0.0,1.6795469491626136e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,1.2405080269672908e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,1.6795462215668522e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,7.967040437506512e-05,288.930419921875,294.1499938964844,280.47186279296875,279.9383850097656,282.3523864746094,280.8271179199219,288.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001699439162621,2.1255673610109927e-10,0.0001699437125353,-0.000388871616451,0.0,0.0,0.0,-0.0009572454728186,60.0,-1.0773192644119265,-0.0,-1.969055363204575e-09,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99493408203125,0.0,0.0,1.247241652890807e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99566650390625,0.0,0.0,1.313406573899556e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981994628906,0.0,0.0,9.700778718979564e-06,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,1.3134060282027347e-05,297.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956359863281,0.0,0.0,6.23022933723405e-05,288.93115234375,294.1499938964844,280.4645690917969,279.93121337890625,282.3526916503906,280.82989501953125,288.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000132896399009,1.6621963527807535e-10,0.000132896224386,-0.0003040980373043,0.0,0.0,0.0,-0.0007485672831535,60.0,-0.909723162651062,-0.0,-1.2041260211148595e-09,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99542236328125,0.0,0.0,7.06523860571906e-06,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,7.440041827067034e-06,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9987487792969,0.0,0.0,5.495191089721629e-06,297.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956970214844,0.0,0.0,7.440038643835578e-06,297.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99615478515625,0.0,0.0,3.5292323445901275e-05,288.931884765625,294.1499938964844,280.4497375488281,279.91668701171875,282.3530578613281,280.8328552246094,288.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.52820196794346e-05,9.415856289107792e-11,7.528192509198561e-05,-0.0001722626620903,0.0,0.0,0.0,-0.0004240419075358,60.0,-0.5890995264053345,-0.0,-3.863886433030928e-10,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99542236328125,0.0,0.0,7.06523860571906e-06,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,7.440041827067034e-06,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9987487792969,0.0,0.0,5.495191089721629e-06,297.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956970214844,0.0,0.0,7.440038643835578e-06,297.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99615478515625,0.0,0.0,3.5292323445901275e-05,288.931884765625,294.1499938964844,280.4497375488281,279.91668701171875,282.3530578613281,280.8328552246094,288.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.52820196794346e-05,9.415856289107792e-11,7.528192509198561e-05,-0.0001722626620903,0.0,0.0,0.0,-0.0004240419075358,60.0,-0.5890995264053345,-0.0,-3.863886433030928e-10,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,3.696161684274557e-06,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,3.892238964908756e-06,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989013671875,0.0,0.0,2.874795427487697e-06,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.995849609375,0.0,0.0,3.892237600666704e-06,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,1.846308987296652e-05,288.9320983886719,294.1499938964844,280.4345703125,279.9018249511719,282.3531799316406,280.8337097167969,288.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.9383794501191005e-05,4.9258992718126387e-11,3.9383743569487706e-05,-9.011909423861653e-05,0.0,0.0,0.0,-0.000221837501158,60.0,-0.3467034995555877,-0.0,-1.0574811165620088e-10,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
