time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016200,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,3.696161684274557e-06,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,3.892238964908756e-06,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989013671875,0.0,0.0,2.874795427487697e-06,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.995849609375,0.0,0.0,3.892237600666704e-06,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,1.846308987296652e-05,288.9320983886719,294.1499938964844,280.4345703125,279.9018249511719,282.3531799316406,280.8337097167969,288.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.9383794501191005e-05,4.9258992718126387e-11,3.9383743569487706e-05,-9.011909423861653e-05,0.0,0.0,0.0,-0.000221837501158,60.0,-0.3467034995555877,-0.0,-1.0574811165620088e-10,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,1.580881189511274e-06,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.6647452412144048e-06,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.229575559591467e-06,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,1.6647445590933785e-06,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,7.896827810327522e-06,288.9321594238281,294.1499938964844,280.4189453125,279.88653564453125,282.35321044921875,280.8339233398437,288.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.684496419329662e-05,2.1068697134141168e-11,1.6844942365423776e-05,-3.854500755551271e-05,0.0,0.0,0.0,-9.488278010394424e-05,60.0,-0.1796886622905731,-0.0,-1.9345018642535905e-11,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,1.580881189511274e-06,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.6647452412144048e-06,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.229575559591467e-06,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,1.6647445590933785e-06,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,7.896827810327522e-06,288.9321594238281,294.1499938964844,280.4189453125,279.88653564453125,282.35321044921875,280.8339233398437,288.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.684496419329662e-05,2.1068697134141168e-11,1.6844942365423776e-05,-3.854500755551271e-05,0.0,0.0,0.0,-9.488278010394424e-05,60.0,-0.1796886622905731,-0.0,-1.9345018642535905e-11,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,5.744726081502449e-07,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,6.049477860869956e-07,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,4.4681252120426507e-07,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,6.049475587133202e-07,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.8696092613245128e-06,288.9321594238281,294.1499938964844,280.4028015136719,279.8706970214844,282.3532409667969,280.8339538574219,288.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.121332717157202e-06,7.656194254967996e-12,6.121324986452237e-06,-1.4006910532771144e-05,0.0,0.0,0.0,-3.447967173997313e-05,60.0,-0.0840164795517921,-0.0,-2.5545203972965336e-12,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,5.744726081502449e-07,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,6.049477860869956e-07,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,4.4681252120426507e-07,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,6.049475587133202e-07,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.8696092613245128e-06,288.9321594238281,294.1499938964844,280.4028015136719,279.8706970214844,282.3532409667969,280.8339538574219,288.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.121332717157202e-06,7.656194254967996e-12,6.121324986452237e-06,-1.4006910532771144e-05,0.0,0.0,0.0,-3.447967173997313e-05,60.0,-0.0840164795517921,-0.0,-2.5545203972965336e-12,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.7180846018382e-07,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.862276176074374e-07,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,2.1140679962172729e-07,297.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.862275039205997e-07,297.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.3577392792285536e-06,288.9321594238281,294.1499938964844,280.3944702148437,279.862548828125,282.3532409667969,280.8339538574219,288.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.8963286240468733e-06,3.622527841931622e-12,2.896324986068066e-06,-6.627380571444519e-06,0.0,0.0,0.0,-1.6314166714437306e-05,60.0,-0.0522447861731052,-0.0,-5.718691037208401e-13,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,1.202395907284881e-07,297.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.266181754999707e-07,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,9.351978036420405e-08,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,1.2661811865655181e-07,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,6.006215471643372e-07,288.9321594238281,294.1499938964844,280.385986328125,279.8542175292969,282.3532409667969,280.8339538574219,288.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2818821915061562e-06,1.6031622643991605e-12,1.2818804862035904e-06,-2.932787083409494e-06,0.0,0.0,0.0,-7.220383849926293e-06,60.0,-0.0316931270062923,-0.0,-1.1190916628708165e-13,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,1.6134505287368484e-08,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.69904250668651e-08,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.2549072891943073e-08,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,1.6990417961437743e-08,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,8.059518563641177e-08,288.9321594238281,294.1499938964844,280.3684387207031,279.8370056152344,282.3532409667969,280.8339538574219,288.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7194827250932576e-07,2.1505179906809731e-13,1.7194805934650509e-07,-3.93436067724906e-07,0.0,0.0,0.0,-9.685318218544126e-07,60.0,-0.0114214429631829,-0.0,-2.015032300969909e-15,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,1.6134505287368484e-08,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.69904250668651e-08,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.2549072891943073e-08,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,1.6990417961437743e-08,297.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,8.059518563641177e-08,288.9321594238281,294.1499938964844,280.3684387207031,279.8370056152344,282.3532409667969,280.8339538574219,288.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7194827250932576e-07,2.1505179906809731e-13,1.7194805934650509e-07,-3.93436067724906e-07,0.0,0.0,0.0,-9.685318218544126e-07,60.0,-0.0114214429631829,-0.0,-2.015032300969909e-15,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,3.99121985461548e-11,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,4.202949793752353e-11,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,3.10428523164763e-11,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,4.202948059028877e-11,297.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.9936965967026763e-10,288.9321594238281,294.1499938964844,280.3500061035156,279.8189392089844,282.3532409667969,280.8339538574219,288.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.29111884914235e-10,5.319039212885537e-16,4.2911135755829827e-10,-9.77814051950076e-10,0.0,0.0,0.0,-2.415617927908897e-09,60.0,-0.0035728903021663,-0.0,-1.2330536629877199e-20,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,3.99121985461548e-11,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,4.202949793752353e-11,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,3.10428523164763e-11,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,4.202948059028877e-11,297.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.9936965967026763e-10,288.9321594238281,294.1499938964844,280.3500061035156,279.8189392089844,282.3532409667969,280.8339538574219,288.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.29111884914235e-10,5.319039212885537e-16,4.2911135755829827e-10,-9.77814051950076e-10,0.0,0.0,0.0,-2.415617927908897e-09,60.0,-0.0035728903021663,-0.0,-1.2330536629877199e-20,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.046779412623323e-12,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.1553587907507947e-12,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.5919412055948048e-12,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.1553579233890563e-12,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.022408546713649e-11,288.9321594238281,294.1499938964844,280.3307189941406,279.800048828125,282.3532409667969,280.8339538574219,288.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.1056716226496306e-11,3.34396563826279e-17,3.1056681532026786e-11,-6.539750685430333e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,-0.0012345060240477,-0.0,-3.242744648454322e-23,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.046779412623323e-12,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.1553587907507947e-12,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.5919412055948048e-12,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.1553579233890563e-12,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.022408546713649e-11,288.9321594238281,294.1499938964844,280.3307189941406,279.800048828125,282.3532409667969,280.8339538574219,288.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.1056716226496306e-11,3.34396563826279e-17,3.1056681532026786e-11,-6.539750685430333e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,-0.0012345060240477,-0.0,-3.242744648454322e-23,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,5.116948531558307e-13,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,5.388396976876987e-13,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,3.9798530139870114e-13,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,5.388394808472641e-13,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.5560213667841225e-12,288.9321594238281,294.1499938964844,280.3123474121094,279.78204345703125,282.3532409667969,280.8339538574219,288.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.180091177028665e-12,4.721155059637485e-19,2.180090526507361e-12,-7.601861848338665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.000462841882836,-0.0,-2.026602795389732e-24,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.31072998046875,279.78045654296875,282.3532409667969,280.8339538574219,288.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.235748261872339e-12,-1.4629754128038956e-19,2.2357484787127735e-12,-5.920385709456966e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0003958370070904,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.30047607421875,279.7704162597656,282.3532409667969,280.8339538574219,288.4701232910156,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.806032177459295e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,-0.0002400564408162,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.29010009765625,279.76025390625,282.3532409667969,280.8339538574219,288.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.42444439752282e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,-0.0001335570705123,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.2689514160156,279.7395324707031,282.3532409667969,280.8339538574219,288.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424444190727667e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.1871436072397046e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.2689514160156,279.7395324707031,282.3532409667969,280.8339538574219,288.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424444190727667e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.1871436072397046e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.24737548828125,279.7183837890625,282.3532409667969,280.8339538574219,288.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244439839325147e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.623829540330917e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.24737548828125,279.7183837890625,282.3532409667969,280.8339538574219,288.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244439839325147e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.623829540330917e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.2254638671875,279.6968994140625,282.3532409667969,280.8339538574219,288.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244437771373604e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.470914326608181e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.2254638671875,279.6968994140625,282.3532409667969,280.8339538574219,288.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244437771373604e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.470914326608181e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.20330810546875,279.6752014160156,282.3532409667969,280.8339538574219,288.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470626484001226e-12,-1.3831237391662424e-18,2.347063949442729e-12,-2.557432347491395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.874921331880614e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.20330810546875,279.6752014160156,282.3532409667969,280.8339538574219,288.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470626484001226e-12,-1.3831237391662424e-18,2.347063949442729e-12,-2.557432347491395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.874921331880614e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.19219970703125,279.664306640625,282.3532409667969,280.8339538574219,288.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424442949956749e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.786785474512726e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.1810302734375,279.65338134765625,282.3532409667969,280.8339538574219,288.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.084434563229571e-13,-4.042855997200886e-18,-3.084394176698646e-13,1.779548405335396e-12,0.0,0.0,0.0,0.0,60.0,8.640993473818526e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.15869140625,279.6314697265625,282.3532409667969,280.8339538574219,288.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424443570342208e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.273129060398787e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.15869140625,279.6314697265625,282.3532409667969,280.8339538574219,288.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424443570342208e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.273129060398787e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.13641357421875,279.6096496582031,282.3532409667969,280.8339538574219,288.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424443570342208e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.809868839103729e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.13641357421875,279.6096496582031,282.3532409667969,280.8339538574219,288.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424443570342208e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.809868839103729e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.1142883300781,279.58795166015625,282.3532409667969,280.8339538574219,288.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424443363547054e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.324964099097997e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.1142883300781,279.58795166015625,282.3532409667969,280.8339538574219,288.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424443363547054e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.324964099097997e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0924072265625,279.5664978027344,282.3532409667969,280.8339538574219,288.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424443156751901e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.849721830803901e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0924072265625,279.5664978027344,282.3532409667969,280.8339538574219,288.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424443156751901e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.849721830803901e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.0815734863281,279.555908203125,282.3532409667969,280.8339538574219,288.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.806030109507763e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,6.623339868383482e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.07086181640625,279.5453796386719,282.3532409667969,280.8339538574219,288.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244423295712885e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.4036350522656e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0497436523437,279.5246887207031,282.3532409667969,280.8339538574219,288.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424442122776136e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.978236731607467e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0497436523437,279.5246887207031,282.3532409667969,280.8339538574219,288.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424442122776136e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.978236731607467e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0291748046875,279.5045471191406,282.3532409667969,280.8339538574219,288.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244419159809826e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.580523793469183e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
