time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12018600,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0291748046875,279.5045471191406,282.3532409667969,280.8339538574219,288.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244419159809826e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.580523793469183e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0092163085937,279.4849853515625,282.3532409667969,280.8339538574219,288.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424441709185829e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.209874507272616e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0092163085937,279.4849853515625,282.3532409667969,280.8339538574219,288.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424441709185829e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.209874507272616e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.989990234375,279.4661560058594,282.3532409667969,280.8339538574219,288.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424441709185829e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.865015944233164e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.989990234375,279.4661560058594,282.3532409667969,280.8339538574219,288.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424441709185829e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.865015944233164e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.9806823730469,279.45703125,282.3532409667969,280.8339538574219,288.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.806028868736844e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,4.70463273813948e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.9715881347656,279.4481201171875,282.3532409667969,280.8339538574219,288.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.806028661941691e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,4.549971708911471e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.9541320800781,279.4309997558594,282.3532409667969,280.8339538574219,288.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470626484001226e-12,-1.3831221882025937e-18,2.347063949442729e-12,-2.557432347491395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.251181962899864e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.9541320800781,279.4309997558594,282.3532409667969,280.8339538574219,288.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470626484001226e-12,-1.3831221882025937e-18,2.347063949442729e-12,-2.557432347491395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.251181962899864e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.9376525878906,279.41485595703125,282.3532409667969,280.8339538574219,288.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244423295712885e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.973221100750379e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.9376525878906,279.41485595703125,282.3532409667969,280.8339538574219,288.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244423295712885e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.973221100750379e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.9223022460937,279.3998107910156,282.3532409667969,280.8339538574219,288.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424441709185829e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.714431659318507e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.9223022460937,279.3998107910156,282.3532409667969,280.8339538574219,288.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424441709185829e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.714431659318507e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.9081420898437,279.3859558105469,282.3532409667969,280.8339538574219,288.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424441502390677e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.473273682175204e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.9081420898437,279.3859558105469,282.3532409667969,280.8339538574219,288.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424441502390677e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.473273682175204e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.90155029296875,279.3794860839844,282.3532409667969,280.8339538574219,288.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.806028248351385e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,1.1808951967395842e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.89532470703125,279.37335205078125,282.3532409667969,280.8339538574219,288.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244398480294512e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.4431779163714964e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8838806152344,279.3621520996094,282.3532409667969,280.8339538574219,288.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424440054824605e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.856546259659808e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8838806152344,279.3621520996094,282.3532409667969,280.8339538574219,288.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424440054824605e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.856546259659808e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8739318847656,279.3523864746094,282.3532409667969,280.8339538574219,288.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244396412342977e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.071104790957179e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8739318847656,279.3523864746094,282.3532409667969,280.8339538574219,288.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244396412342977e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.071104790957179e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8655700683594,279.3442077636719,282.3532409667969,280.8339538574219,288.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424439227643992e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.157661037927028e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8655700683594,279.3442077636719,282.3532409667969,280.8339538574219,288.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424439227643992e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.157661037927028e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.85888671875,279.3376770019531,282.3532409667969,280.8339538574219,288.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244390208488386e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.16288935916964e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.85888671875,279.3376770019531,282.3532409667969,280.8339538574219,288.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244390208488386e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.16288935916964e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8562316894531,279.3350524902344,282.3532409667969,280.8339538574219,288.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244390208488386e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.140288779628463e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8540344238281,279.3328857421875,282.3532409667969,280.8339538574219,288.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244390208488386e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.1099891455378383e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8510131835937,279.3299560546875,282.3532409667969,280.8339538574219,288.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424438814053685e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.0383276932989247e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8510131835937,279.3299560546875,282.3532409667969,280.8339538574219,288.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424438814053685e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.0383276932989247e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8500061035156,279.3289489746094,282.3532409667969,280.8339538574219,288.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424438814053685e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.947583950823173e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8500061035156,279.3289489746094,282.3532409667969,280.8339538574219,288.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424438814053685e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.947583950823173e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.85107421875,279.3291015625,282.3532409667969,280.8339538574219,288.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244381936682257e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.847494786488824e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.85107421875,279.3291015625,282.3532409667969,280.8339538574219,288.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244381936682257e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.847494786488824e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.85418701171875,279.3295593261719,282.3532409667969,280.8339538574219,288.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244379868730733e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.743857683322858e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.85418701171875,279.3295593261719,282.3532409667969,280.8339538574219,288.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244379868730733e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.743857683322858e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8564758300781,279.3299255371094,282.3532409667969,280.8339538574219,288.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244381936682257e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.691362922429107e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8592529296875,279.3303527832031,282.3532409667969,280.8339538574219,288.443115234375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244381936682257e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.6404461348429322e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8661804199219,279.3314514160156,282.3532409667969,280.8339538574219,288.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244381936682257e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.5402452845592052e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8661804199219,279.3314514160156,282.3532409667969,280.8339538574219,288.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244381936682257e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.5402452845592052e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8748474121094,279.3329162597656,282.3532409667969,280.8339538574219,288.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244381936682257e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.4440591257880442e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8748474121094,279.3329162597656,282.3532409667969,280.8339538574219,288.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244381936682257e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.4440591257880442e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8851318359375,279.3347473144531,282.3532409667969,280.8339538574219,288.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.42443778007792e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.3526117072615309e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
