time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021120,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.8851318359375,279.3347473144531,282.3532409667969,280.8339538574219,288.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.42443778007792e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.3526117072615309e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.89697265625,279.3369140625,282.3532409667969,280.8339538574219,288.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424437366487613e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.2662103472393936e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.89697265625,279.3369140625,282.3532409667969,280.8339538574219,288.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424437366487613e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.2662103472393936e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.9034118652344,279.338134765625,282.3532409667969,280.8339538574219,288.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.806024319243475e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,1.2255429282959083e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.91021728515625,279.3394470214844,282.3532409667969,280.8339538574219,288.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.806024319243475e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,1.186155350296758e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.9248046875,279.34234619140625,282.3532409667969,280.8339538574219,288.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.8060239056531692e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,1.1097004971816204e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.9248046875,279.34234619140625,282.3532409667969,280.8339538574219,288.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.8060239056531692e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,1.1097004971816204e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.9405822753906,279.3456420898437,282.3532409667969,280.8339538574219,288.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.291405563556448e-12,-7.647043846699338e-19,2.291406214077752e-12,-4.238909136894398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0381096217315644e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.9405822753906,279.3456420898437,282.3532409667969,280.8339538574219,288.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.291405563556448e-12,-7.647043846699338e-19,2.291406214077752e-12,-4.238909136894398e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0381096217315644e-05,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.9574890136719,279.3493347167969,282.3532409667969,280.8339538574219,288.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470626484001226e-12,-1.3831177421068012e-18,2.347063949442729e-12,-2.557432347491395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.711163329484409e-06,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.9574890136719,279.3493347167969,282.3532409667969,280.8339538574219,288.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470626484001226e-12,-1.3831177421068012e-18,2.347063949442729e-12,-2.557432347491395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.711163329484409e-06,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.97540283203125,279.3534240722656,282.3532409667969,280.8339538574219,288.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244371596924596e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,9.084882549359463e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.97540283203125,279.3534240722656,282.3532409667969,280.8339538574219,288.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244371596924596e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,9.084882549359463e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,279.9847106933594,279.3556213378906,282.3532409667969,280.8339538574219,288.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244371596924596e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.790038918959908e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,279.99420166015625,279.3579406738281,282.3532409667969,280.8339538574219,288.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,3.0752640017839283e-12,-5.465756784073272e-18,-3.075258580773066e-12,2.7535757961966167e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.507560778525658e-06,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0138244628906,279.36285400390625,282.3532409667969,280.8339538574219,288.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424437366487613e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.959863978612702e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0138244628906,279.36285400390625,282.3532409667969,280.8339538574219,288.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424437366487613e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.959863978612702e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0341186523437,279.36822509765625,282.3532409667969,280.8339538574219,288.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244371596924596e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.44860153645277e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0341186523437,279.36822509765625,282.3532409667969,280.8339538574219,288.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244371596924596e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.44860153645277e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.05499267578125,279.3740539550781,282.3532409667969,280.8339538574219,288.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244367461021537e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.971564289415255e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.05499267578125,279.3740539550781,282.3532409667969,280.8339538574219,288.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244367461021537e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.971564289415255e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.07635498046875,279.3803405761719,282.3532409667969,280.8339538574219,288.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244363325118482e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.525040589622222e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.07635498046875,279.3803405761719,282.3532409667969,280.8339538574219,288.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244363325118482e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.525040589622222e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0871887207031,279.3836669921875,282.3532409667969,280.8339538574219,288.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244363325118482e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.316432518360671e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.0981140136719,279.3870849609375,282.3532409667969,280.8339538574219,288.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244363325118482e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.114814823376946e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.1201171875,279.39434814453125,282.3532409667969,280.8339538574219,288.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424436125716695e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.724012680730084e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.1201171875,279.39434814453125,282.3532409667969,280.8339538574219,288.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424436125716695e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.724012680730084e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.1423034667969,279.402099609375,282.3532409667969,280.8339538574219,288.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424435712126388e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.356847395887598e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.1423034667969,279.402099609375,282.3532409667969,280.8339538574219,288.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424435712126388e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.356847395887598e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.1645202636719,279.4103698730469,282.3532409667969,280.8339538574219,288.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244352985360818e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.016256181988865e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.1645202636719,279.4103698730469,282.3532409667969,280.8339538574219,288.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244352985360818e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.016256181988865e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.18670654296875,279.419189453125,282.3532409667969,280.8339538574219,288.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244348849457767e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.69791257273755e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.18670654296875,279.419189453125,282.3532409667969,280.8339538574219,288.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244348849457767e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.69791257273755e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.19775390625,279.4237976074219,282.3532409667969,280.8339538574219,288.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244352985360818e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.549056484393077e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.2087707519531,279.4285583496094,282.3532409667969,280.8339538574219,288.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244352985360818e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.405483196023852e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.23052978515625,279.4385070800781,282.3532409667969,280.8339538574219,288.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,3.084434563229571e-13,-4.0428477253947604e-18,-3.084394176698646e-13,1.779548405335396e-12,0.0,0.0,0.0,0.0,60.0,4.127194188185968e-06,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.23052978515625,279.4385070800781,282.3532409667969,280.8339538574219,288.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,3.084434563229571e-13,-4.0428477253947604e-18,-3.084394176698646e-13,1.779548405335396e-12,0.0,0.0,0.0,0.0,60.0,4.127194188185968e-06,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.251953125,279.4490661621094,282.3532409667969,280.8339538574219,288.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424435712126388e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.867191026074579e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.251953125,279.4490661621094,282.3532409667969,280.8339538574219,288.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424435712126388e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.867191026074579e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.2729187011719,279.4602355957031,282.3532409667969,280.8339538574219,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244352985360818e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.624266128099407e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.2729187011719,279.4602355957031,282.3532409667969,280.8339538574219,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244352985360818e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.624266128099407e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.2933044433594,279.4720458984375,282.3532409667969,280.8339538574219,288.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244348849457767e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.397121872694697e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
