time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12023640,297.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.2933044433594,279.4720458984375,282.3532409667969,280.8339538574219,288.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244348849457767e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.397121872694697e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.3032531738281,279.4781799316406,282.3532409667969,280.8339538574219,288.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244348849457767e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.290756922069704e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.3130187988281,279.4844970703125,282.3532409667969,280.8339538574219,288.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244348849457767e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.188080881955102e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.3319396972656,279.4976501464844,282.3532409667969,280.8339538574219,288.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424434471355469e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.988717596963397e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.3319396972656,279.4976501464844,282.3532409667969,280.8339538574219,288.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424434471355469e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.988717596963397e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.3500061035156,279.511474609375,282.3532409667969,280.8339538574219,288.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424434471355469e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.802242988764192e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.3500061035156,279.511474609375,282.3532409667969,280.8339538574219,288.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424434471355469e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.802242988764192e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.36749267578125,279.52667236328125,282.3532409667969,280.8339538574219,288.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424434057765164e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.6266986878908938e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.36749267578125,279.52667236328125,282.3532409667969,280.8339538574219,288.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424434057765164e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.6266986878908938e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.38482666015625,279.5437316894531,282.3532409667969,280.8339538574219,288.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244338509700098e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.4553669391025323e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.38482666015625,279.5437316894531,282.3532409667969,280.8339538574219,288.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244338509700098e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.4553669391025323e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.3934631347656,279.552978515625,282.3532409667969,280.8339538574219,288.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424434057765164e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.374414862060803e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.4020690917969,279.5626220703125,282.3532409667969,280.8339538574219,288.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,3.01960670009982e-12,-6.084166936185266e-18,-3.019600628567653e-12,4.435052585599619e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.296013008162845e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.4192199707031,279.5832214355469,282.3532409667969,280.8339538574219,288.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244338509700098e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.1435132566693937e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.4192199707031,279.5832214355469,282.3532409667969,280.8339538574219,288.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244338509700098e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.1435132566693937e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.43634033203125,279.6054382324219,282.3532409667969,280.8339538574219,288.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244338509700098e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.001511120397481e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.43634033203125,279.6054382324219,282.3532409667969,280.8339538574219,288.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244338509700098e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.001511120397481e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.4534606933594,279.6291809082031,282.3532409667969,280.8339538574219,288.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424433644174857e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.864336354628904e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.4534606933594,279.6291809082031,282.3532409667969,280.8339538574219,288.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424433644174857e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.864336354628904e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.4706115722656,279.65435791015625,282.3532409667969,280.8339538574219,288.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.8060205969307186e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,1.68293979641021e-06,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.4706115722656,279.65435791015625,282.3532409667969,280.8339538574219,288.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.8060205969307186e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,1.68293979641021e-06,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.47918701171875,279.6674499511719,282.3532409667969,280.8339538574219,288.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.806020803725872e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,-5.050117124483222e-06,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.48779296875,279.6808776855469,282.3532409667969,280.8339538574219,288.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424433230584551e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,-3.0167946079018293e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,5.116948531558307e-13,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,5.388396976876987e-13,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,3.9798530139870114e-13,297.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,5.388394808472641e-13,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.5560213667841225e-12,288.9321594238281,294.1499938964844,280.5050964355469,279.7086181640625,282.3532409667969,280.8339538574219,288.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,3.130921086627603e-12,-4.847339600926071e-18,-3.130916316138044e-12,1.0720991152138317e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7934799479444337e-07,-0.0,-2.0267154052839512e-24,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,5.116948531558307e-13,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,5.388396976876987e-13,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,3.9798530139870114e-13,297.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,5.388394808472641e-13,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.5560213667841225e-12,288.9321594238281,294.1499938964844,280.5050964355469,279.7086181640625,282.3532409667969,280.8339538574219,288.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,3.130921086627603e-12,-4.847339600926071e-18,-3.130916316138044e-12,1.0720991152138317e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7934799479444337e-07,-0.0,-2.0267154052839512e-24,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.52252197265625,279.7375183105469,282.3532409667969,280.8339538574219,288.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244334373797047e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.686353231089015e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.52252197265625,279.7375183105469,282.3532409667969,280.8339538574219,288.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244334373797047e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.686353231089015e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.54010009765625,279.7674560546875,282.3532409667969,280.8339538574219,288.439453125,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.806020183340413e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,9.259971420760848e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.54010009765625,279.7674560546875,282.3532409667969,280.8339538574219,288.439453125,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.806020183340413e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,9.259971420760848e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.5578918457031,279.79833984375,282.3532409667969,280.8339538574219,288.439453125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244330237893973e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.042062763190188e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.5578918457031,279.79833984375,282.3532409667969,280.8339538574219,288.439453125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244330237893973e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.042062763190188e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.5668640136719,279.8140869140625,282.3532409667969,280.8339538574219,288.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.806019976545259e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,1.0462299542268738e-06,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.5758972167969,279.830078125,282.3532409667969,280.8339538574219,288.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.8060195629549533e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,1.039489575305197e-06,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.5941772460937,279.8625793457031,282.3532409667969,280.8339538574219,288.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424432610199092e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.0102967280545272e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.5941772460937,279.8625793457031,282.3532409667969,280.8339538574219,288.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424432610199092e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.0102967280545272e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.6127624511719,279.8957214355469,282.3532409667969,280.8339538574219,288.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244324034039386e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,9.65118374551821e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.6127624511719,279.8957214355469,282.3532409667969,280.8339538574219,288.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244324034039386e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,9.65118374551821e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.63165283203125,279.9294738769531,282.3532409667969,280.8339538574219,288.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.8060193561598e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,9.066187658390844e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.63165283203125,279.9294738769531,282.3532409667969,280.8339538574219,288.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.8060193561598e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,9.066187658390844e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.65093994140625,279.9636535644531,282.3532409667969,280.8339538574219,288.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424432196608785e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.460241929242329e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.65093994140625,279.9636535644531,282.3532409667969,280.8339538574219,288.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424432196608785e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.460241929242329e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.66070556640625,279.9808959960937,282.3532409667969,280.8339538574219,288.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424432196608785e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.163530651472684e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
