time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026160,297.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.67059326171875,279.99822998046875,282.3532409667969,280.8339538574219,288.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424432196608785e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.879344252614828e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.6907043457031,280.0330810546875,282.3532409667969,280.8339538574219,288.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424431989813633e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.331921096920269e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.6907043457031,280.0330810546875,282.3532409667969,280.8339538574219,288.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424431989813633e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.331921096920269e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.7112731933594,280.068115234375,282.3532409667969,280.8339538574219,288.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.0752640017839283e-12,-5.465751820989597e-18,-3.075258580773066e-12,2.7535757961966167e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.824575393693522e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.7112731933594,280.068115234375,282.3532409667969,280.8339538574219,288.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.0752640017839283e-12,-5.465751820989597e-18,-3.075258580773066e-12,2.7535757961966167e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.824575393693522e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.7323303222656,280.1032409667969,282.3532409667969,280.8339538574219,288.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,3.0752640017839283e-12,-5.465751820989597e-18,-3.075258580773066e-12,2.7535757961966167e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.343644258777204e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.7323303222656,280.1032409667969,282.3532409667969,280.8339538574219,288.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,3.0752640017839283e-12,-5.465751820989597e-18,-3.075258580773066e-12,2.7535757961966167e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.343644258777204e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.7539367675781,280.1383361816406,282.3532409667969,280.8339538574219,288.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244317830184784e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.902563202653255e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.7539367675781,280.1383361816406,282.3532409667969,280.8339538574219,288.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244317830184784e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.902563202653255e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.76495361328125,280.1558532714844,282.3532409667969,280.8339538574219,288.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244317830184784e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.694888045582047e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,2.5584742657791537e-13,297.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,2.6941984884384934e-13,297.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,1.9899265069935057e-13,297.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,2.694197404236321e-13,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.7760925292969,280.1733093261719,282.3532409667969,280.8339538574219,288.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,4.197578428507405e-13,-2.8060185289791872e-18,-4.197550510301462e-13,-1.5834049566301744e-12,0.0,0.0,0.0,0.0,60.0,-1.6972424418781884e-05,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.7988586425781,280.2080993652344,282.3532409667969,280.8339538574219,288.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424431369428172e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,-6.305388069449691e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.7988586425781,280.2080993652344,282.3532409667969,280.8339538574219,288.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424431369428172e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,-6.305388069449691e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.822265625,280.2425842285156,282.3532409667969,280.8339538574219,288.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424431162633019e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,-1.7167552641694783e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.822265625,280.2425842285156,282.3532409667969,280.8339538574219,288.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424431162633019e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,-1.7167552641694783e-06,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.8463439941406,280.2766418457031,282.3532409667969,280.8339538574219,288.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424431162633019e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,-4.616892397280026e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.8463439941406,280.2766418457031,282.3532409667969,280.8339538574219,288.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424431162633019e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,-4.616892397280026e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.8711242675781,280.3102111816406,282.3532409667969,280.8339538574219,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244309558378666e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.318916957870897e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.8711242675781,280.3102111816406,282.3532409667969,280.8339538574219,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244309558378666e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.318916957870897e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.8837890625,280.3267822265625,282.3532409667969,280.8339538574219,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244309558378666e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.186050096497639e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.8966369628906,280.3431701660156,282.3532409667969,280.8339538574219,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244309558378666e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.719127678574296e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.92291259765625,280.3754577636719,282.3532409667969,280.8339538574219,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244309558378666e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.221919087081915e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.92291259765625,280.3754577636719,282.3532409667969,280.8339538574219,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244309558378666e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.221919087081915e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.95001220703125,280.40692138671875,282.3532409667969,280.8339538574219,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470626484001226e-12,-1.3831111246619008e-18,2.347063949442729e-12,-2.557432347491395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2018803608480084e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,280.95001220703125,280.40692138671875,282.3532409667969,280.8339538574219,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470626484001226e-12,-1.3831111246619008e-18,2.347063949442729e-12,-2.557432347491395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.2018803608480084e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.9840393066406,280.44439697265625,282.3532409667969,280.8339538574219,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430749042713e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.0474905088340165e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,280.9840393066406,280.44439697265625,282.3532409667969,280.8339538574219,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430749042713e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,3.0474905088340165e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.0306701660156,280.4941711425781,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430542247561e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.852112288564968e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.0306701660156,280.4941711425781,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430542247561e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.852112288564968e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.0584411621094,280.5234069824219,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430542247561e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.741443552167766e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,281.0890808105469,280.555419921875,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470626484001226e-12,-1.3831111246619008e-18,2.347063949442729e-12,-2.557432347491395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.650813542004471e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.1584777832031,280.6272888183594,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430749042713e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.473196900609765e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.1584777832031,280.6272888183594,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430749042713e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.473196900609765e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.23809814453125,280.7089233398437,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430542247561e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.3035502749735325e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.23809814453125,280.7089233398437,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430542247561e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.3035502749735325e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.3271484375,280.7994384765625,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430542247561e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.142784580883017e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.3271484375,280.7994384765625,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430542247561e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,2.142784580883017e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-5.116948531558307e-13,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-5.388396976876987e-13,297.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-3.9798530139870114e-13,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-5.388394808472641e-13,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.5560213667841225e-12,288.9321594238281,294.1499938964844,281.4248352050781,280.89801025390625,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.058225973492148e-12,6.582090167067939e-19,5.0582251061304095e-12,-5.212936419335401e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.9924935656945308e-07,-0.0,-2.0267154052839512e-24,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-5.116948531558307e-13,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-5.388396976876987e-13,297.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-3.9798530139870114e-13,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-5.388394808472641e-13,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.5560213667841225e-12,288.9321594238281,294.1499938964844,281.4248352050781,280.89801025390625,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.058225973492148e-12,6.582090167067939e-19,5.0582251061304095e-12,-5.212936419335401e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.9924935656945308e-07,-0.0,-2.0267154052839512e-24,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.4766845703125,280.9500427246094,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.920308392300285e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.5303955078125,281.0037841796875,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.8508558241592254e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
