time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028620,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.6430053710937,281.1158447265625,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.457594436260479e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.6430053710937,281.1158447265625,282.3532409667969,280.8339538574219,288.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.457594436260479e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.76190185546875,281.2333679199219,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.519304788644149e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.76190185546875,281.2333679199219,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.519304788644149e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.8863220214844,281.35546875,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.467158483592357e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,281.8863220214844,281.35546875,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.467158483592357e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.01544189453125,281.48126220703125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.3767561313215992e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.01544189453125,281.48126220703125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.3767561313215992e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.0815124511719,281.5452880859375,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.3300748946676322e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.1484680175781,281.6098937988281,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.2849875474785224e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.28466796875,281.7405090332031,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.1961792267811688e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.28466796875,281.7405090332031,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.1961792267811688e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.4232177734375,281.8721618652344,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.1126083876433769e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.4232177734375,281.8721618652344,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,1.1126083876433769e-07,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,282.5633239746094,282.0040283203125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.084434563229571e-13,-4.042843175901391e-18,-3.084394176698646e-13,1.779548405335396e-12,0.0,0.0,0.0,0.0,60.0,1.0401954853023201e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,282.5633239746094,282.0040283203125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.084434563229571e-13,-4.042843175901391e-18,-3.084394176698646e-13,1.779548405335396e-12,0.0,0.0,0.0,0.0,60.0,1.0401954853023201e-07,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,282.7042236328125,282.1352233886719,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470626484001226e-12,-1.3831106076740186e-18,2.347063949442729e-12,-2.557432347491395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.650500487623505e-08,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,-2.5584742657791537e-13,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-2.6941984884384934e-13,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,-1.9899265069935057e-13,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,-2.694197404236321e-13,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,-1.2780106833920613e-12,288.9321594238281,294.1499938964844,282.7042236328125,282.1352233886719,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470626484001226e-12,-1.3831106076740186e-18,2.347063949442729e-12,-2.557432347491395e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.650500487623505e-08,-0.0,-5.066788513209878e-25,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.7747497558594,282.2002868652344,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430542247561e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,9.329423988901908e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.8451538085937,282.26483154296875,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430542247561e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.99696246392523e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.9852600097656,282.3919982910156,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244303354524065e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.409461571545762e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,282.9852600097656,282.3919982910156,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244303354524065e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,8.409461571545762e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.1238098144531,282.5157775878906,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430542247561e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.753646258379376e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.1238098144531,282.5157775878906,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.424430542247561e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.753646258379376e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.260009765625,282.6353454589844,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244303354524065e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.220796760520899e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.260009765625,282.6353454589844,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244303354524065e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,7.220796760520899e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.3930358886719,282.74981689453125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244303354524065e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.738044078247185e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.3930358886719,282.74981689453125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244303354524065e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.738044078247185e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.4581604003906,282.8048400878906,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244303354524065e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.483004710844399e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.52215576171875,282.8582458496094,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244303354524065e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,6.243905659175654e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.6465759277344,282.95977783203125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244303354524065e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.78164716102947e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.6465759277344,282.95977783203125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244303354524065e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.78164716102947e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.7654724121094,283.05352783203125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.378594281069129e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.7654724121094,283.05352783203125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244301286572533e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,5.378594281069129e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.8780822753906,283.1386108398437,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.9960352299649464e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.8780822753906,283.1386108398437,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.9960352299649464e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.983642578125,283.21417236328125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.652187968190447e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,283.983642578125,283.21417236328125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.652187968190447e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,284.03350830078125,283.2480773925781,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.48823413989885e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,0.0,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,0.0,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0,288.9321594238281,294.1499938964844,284.0813293457031,283.279296875,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,3.6410064958684873e-13,-3.4244299218621e-18,-3.640972343500054e-13,9.80717243526108e-14,0.0,0.0,0.0,0.0,60.0,4.3265576010753655e-08,-0.0,-0.0,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,3.3311334246555175e-10,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,3.5078465132620806e-10,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,2.5908841738697674e-10,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,3.5078451254833004e-10,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.663969850795865e-09,288.9321594238281,294.1499938964844,284.1703796386719,283.3331298828125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.554035066244409e-09,4.44112842069291e-15,3.5540306253523113e-09,-8.13031508783979e-09,0.0,0.0,0.0,-2.0023435354232788e-08,60.0,-7.165530860220315e-06,-0.0,-8.589239787524798e-19,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,3.3311334246555175e-10,297.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,3.5078465132620806e-10,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,2.5908841738697674e-10,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,3.5078451254833004e-10,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,1.663969850795865e-09,288.9321594238281,294.1499938964844,284.1703796386719,283.3331298828125,282.3532409667969,280.8339538574219,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.554035066244409e-09,4.44112842069291e-15,3.5540306253523113e-09,-8.13031508783979e-09,0.0,0.0,0.0,-2.0023435354232788e-08,60.0,-7.165530860220315e-06,-0.0,-8.589239787524798e-19,0.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
