time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031140,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99560546875,0.0,0.050000000745058,4.3238213009999535e-09,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.996337890625,0.0,0.050000000745058,4.553195598333559e-09,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.050000000745058,3.362975675713642e-09,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.050000000745058,4.553193821976721e-09,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.996337890625,0.0,0.050000000745058,2.159837997339764e-08,288.9321594238281,291.1499938964844,284.25,283.3747863769531,282.3532409667969,280.8339538574219,288.43914794921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.60650397826612e-08,5.761420529028227e-14,4.6064982939242334e-08,-1.054123117683048e-07,0.0,0.0,0.0,-2.5947520043700933e-07,60.0,-9.414236410520972e-05,-0.0,-1.4471254824863282e-16,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99560546875,0.0,0.050000000745058,4.3238213009999535e-09,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.996337890625,0.0,0.050000000745058,4.553195598333559e-09,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.050000000745058,3.362975675713642e-09,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.050000000745058,4.553193821976721e-09,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.996337890625,0.0,0.050000000745058,2.159837997339764e-08,288.9321594238281,291.1499938964844,284.25,283.3747863769531,282.3532409667969,280.8339538574219,288.43914794921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.60650397826612e-08,5.761420529028227e-14,4.6064982939242334e-08,-1.054123117683048e-07,0.0,0.0,0.0,-2.5947520043700933e-07,60.0,-9.414236410520972e-05,-0.0,-1.4471254824863282e-16,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64410400390625,0.6340245008468628,0.050000000745058,0.0408453084528446,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6442565917969,0.6340245008468628,0.050000000745058,0.0430120825767517,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.644775390625,0.6340245008468628,0.050000000745058,0.0317685790359973,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441650390625,0.6340245008468628,0.050000000745058,0.0430120788514614,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6442565917969,0.6340245008468628,0.050000000745058,0.204030767083168,288.5843811035156,291.1499938964844,284.2872619628906,283.3920288085937,292.3525085449219,294.0746154785156,288.5147399902344,1.0,0.1097102090716362,0.0122224558144807,0.0122224558144807,1.0,1.0,-0.4350606799125671,9.311082749263732e-07,0.4350597262382507,-0.1324041485786438,0.0,0.0,0.0,10.186708450317385,60.0,622.67041015625,-0.0,12.27977466583252,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.78619384765625,0.6313297748565674,0.050000000745058,0.0452341884374618,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.78619384765625,0.6313297748565674,0.050000000745058,0.0476337783038616,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7862243652344,0.6313297748565674,0.050000000745058,0.0351821482181549,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.78619384765625,0.6313297748565674,0.050000000745058,0.0476337783038616,297.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78619384765625,0.6313297748565674,0.050000000745058,0.2259541302919387,288.8245849609375,291.1499938964844,284.324462890625,283.40850830078125,293.64630126953125,297.4613647460937,289.16290283203125,1.0,0.1210924685001373,0.0244449116289615,0.0244449116289615,1.0,1.0,-0.4819770157337188,4.170578449702589e-06,0.4819728434085846,-0.1438809782266616,0.0,0.0,0.0,12.500585556030272,60.0,1297.1263427734375,-0.0,16.68027687072754,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.5709906220436096,0.050000000745058,0.0456806048750877,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.5709906220436096,0.050000000745058,0.0481038764119148,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.5709906220436096,0.050000000745058,0.0355293601751327,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.5709906220436096,0.050000000745058,0.0481038764119148,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.5709906220436096,0.050000000745058,0.228184089064598,289.9649353027344,291.1499938964844,284.3985595703125,283.43914794921875,293.6597900390625,297.59295654296875,290.1744384765625,1.0,0.1406040340662002,0.0488898232579231,0.0488898232579231,1.0,1.0,-0.4867357611656189,4.933170203003101e-05,0.4866864383220672,-0.144986405968666,0.0,0.0,0.0,20.011987686157227,60.0,1270.39453125,-0.0,23.19129180908203,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.5709906220436096,0.050000000745058,0.0456806048750877,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.5709906220436096,0.050000000745058,0.0481038764119148,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.5709906220436096,0.050000000745058,0.0355293601751327,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.5709906220436096,0.050000000745058,0.0481038764119148,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186706542969,0.5709906220436096,0.050000000745058,0.228184089064598,289.9649353027344,291.1499938964844,284.3985595703125,283.43914794921875,293.6597900390625,297.59295654296875,290.1744384765625,1.0,0.1406040340662002,0.0488898232579231,0.0488898232579231,1.0,1.0,-0.4867357611656189,4.933170203003101e-05,0.4866864383220672,-0.144986405968666,0.0,0.0,0.0,20.011987686157227,60.0,1270.39453125,-0.0,23.19129180908203,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.5492469072341919,0.050000000745058,0.0458178929984569,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.5492469072341919,0.050000000745058,0.0482484474778175,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.5492469072341919,0.050000000745058,0.0356361381709575,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.5492469072341919,0.050000000745058,0.0482484474778175,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.5492469072341919,0.050000000745058,0.2288698554039001,290.3554077148437,291.1499938964844,284.4354858398437,283.453369140625,293.65740966796875,297.57098388671875,290.5357360839844,1.0,0.149011343717575,0.0611122772097587,0.0611122772097587,1.0,1.0,-0.4881986379623413,0.0001447678805561,0.4880538582801819,-0.1452536135911941,0.0,0.0,0.0,23.67879676818848,60.0,1152.677978515625,-0.0,26.34539604187012,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678161621094,0.5324439406394958,0.050000000745058,0.0459493473172187,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678161621094,0.5324439406394958,0.050000000745058,0.048386875540018,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678161621094,0.5324439406394958,0.050000000745058,0.0357383824884891,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678161621094,0.5324439406394958,0.050000000745058,0.048386875540018,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678161621094,0.5324439406394958,0.050000000745058,0.2295265048742294,290.70123291015625,291.1499938964844,284.47235107421875,283.46685791015625,293.65509033203125,297.5531311035156,290.86578369140625,1.0,0.1565781831741333,0.2488898187875747,0.2488898187875747,0.997331202030182,1.0,-0.4895995855331421,0.0333425775170326,0.45625701546669,-0.1125570833683013,0.0,0.0,0.0,27.19822883605957,60.0,1038.01123046875,-0.0,29.378841400146484,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.509541928768158,0.050000000745058,0.0461894497275352,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.509541928768158,0.050000000745058,0.0486397147178649,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.509541928768158,0.050000000745058,0.0359251275658607,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.509541928768158,0.050000000745058,0.0486397147178649,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.509541928768158,0.050000000745058,0.2307258695363998,291.3073425292969,291.1499938964844,284.5458679199219,283.4918212890625,292.9285583496094,297.5285949707031,291.4360046386719,1.0,0.169398546218872,0.6244449019432068,0.6244449019432068,0.9919936060905457,1.0,-0.4921582043170929,0.1866692751646042,0.3054889440536499,0.0394580401480197,0.0,0.0,0.0,33.63851547241211,60.0,741.4671020507812,-0.0,34.94496154785156,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.509541928768158,0.050000000745058,0.0461894497275352,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.509541928768158,0.050000000745058,0.0486397147178649,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.509541928768158,0.050000000745058,0.0359251275658607,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.509541928768158,0.050000000745058,0.0486397147178649,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.509541928768158,0.050000000745058,0.2307258695363998,291.3073425292969,291.1499938964844,284.5458679199219,283.4918212890625,292.9285583496094,297.5285949707031,291.4360046386719,1.0,0.169398546218872,0.6244449019432068,0.6244449019432068,0.9919936060905457,1.0,-0.4921582043170929,0.1866692751646042,0.3054889440536499,0.0394580401480197,0.0,0.0,0.0,33.63851547241211,60.0,741.4671020507812,-0.0,34.94496154785156,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54669189453125,0.4954398572444916,0.050000000745058,0.0463934130966663,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54669189453125,0.4954398572444916,0.050000000745058,0.0488545000553131,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54669189453125,0.4954398572444916,0.050000000745058,0.0360837653279304,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.54669189453125,0.4954398572444916,0.050000000745058,0.0488545000553131,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54669189453125,0.4954398572444916,0.050000000745058,0.2317447066307068,291.5504150390625,291.1499938964844,284.6190795898437,283.5141906738281,291.8998413085937,297.51446533203125,291.5616455078125,1.0,0.1795534491539001,1.0,1.0,0.9866559505462646,1.0,-0.4943314790725708,0.2159644663333892,0.2783670127391815,0.0680696293711662,0.0,0.0,0.0,39.096099853515625,60.0,201.4987945556641,-0.0,39.73929977416992,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54669189453125,0.4954398572444916,0.050000000745058,0.0463934130966663,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54669189453125,0.4954398572444916,0.050000000745058,0.0488545000553131,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54669189453125,0.4954398572444916,0.050000000745058,0.0360837653279304,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.54669189453125,0.4954398572444916,0.050000000745058,0.0488545000553131,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54669189453125,0.4954398572444916,0.050000000745058,0.2317447066307068,291.5504150390625,291.1499938964844,284.6190795898437,283.5141906738281,291.8998413085937,297.51446533203125,291.5616455078125,1.0,0.1795534491539001,1.0,1.0,0.9866559505462646,1.0,-0.4943314790725708,0.2159644663333892,0.2783670127391815,0.0680696293711662,0.0,0.0,0.0,39.096099853515625,60.0,201.4987945556641,-0.0,39.73929977416992,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.4857656061649322,0.050000000745058,0.0465621650218963,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.4857656061649322,0.050000000745058,0.04903220012784,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.4857656061649322,0.050000000745058,0.0362150147557258,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.4857656061649322,0.050000000745058,0.04903220012784,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.4857656061649322,0.050000000745058,0.2325876504182815,291.6255798339844,290.6499938964844,284.6921081542969,283.5340881347656,291.90362548828125,297.5050048828125,291.6513366699219,1.0,0.1875141859054565,1.0,1.0,0.9873927235603333,1.0,-0.4961296617984772,0.2168761789798736,0.2792534828186035,0.0684855505824089,0.0,0.0,0.0,43.608055114746094,48.0,104.13420867919922,-0.0,43.74127197265625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.4857656061649322,0.050000000745058,0.0465621650218963,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.4857656061649322,0.050000000745058,0.04903220012784,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.4857656061649322,0.050000000745058,0.0362150147557258,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.4857656061649322,0.050000000745058,0.04903220012784,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6209411621094,0.4857656061649322,0.050000000745058,0.2325876504182815,291.6255798339844,290.6499938964844,284.6921081542969,283.5340881347656,291.90362548828125,297.5050048828125,291.6513366699219,1.0,0.1875141859054565,1.0,1.0,0.9873927235603333,1.0,-0.4961296617984772,0.2168761789798736,0.2792534828186035,0.0684855505824089,0.0,0.0,0.0,43.608055114746094,48.0,104.13420867919922,-0.0,43.74127197265625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.4834782779216766,0.050000000745058,0.0466043278574943,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.4834782779216766,0.050000000745058,0.0490766018629074,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.4834782779216766,0.050000000745058,0.0362478122115135,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.4834782779216766,0.050000000745058,0.0490766018629074,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.4834782779216766,0.050000000745058,0.2327982634305954,291.7225036621094,290.1499938964844,284.764892578125,283.5517272949219,291.93182373046875,297.498779296875,291.7431030273437,1.0,0.188959926366806,1.0,1.0,0.988129496574402,1.0,-0.4965792298316955,0.2170832902193069,0.2794959545135498,0.0684991776943206,0.0,0.0,0.0,44.73476028442383,36.0,74.97571563720703,-0.0,44.74506759643555,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.4834782779216766,0.050000000745058,0.0466043278574943,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.4834782779216766,0.050000000745058,0.0490766018629074,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.4834782779216766,0.050000000745058,0.0362478122115135,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.4834782779216766,0.050000000745058,0.0490766018629074,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181701660156,0.4834782779216766,0.050000000745058,0.2327982634305954,291.7225036621094,290.1499938964844,284.764892578125,283.5517272949219,291.93182373046875,297.498779296875,291.7431030273437,1.0,0.188959926366806,1.0,1.0,0.988129496574402,1.0,-0.4965792298316955,0.2170832902193069,0.2794959545135498,0.0684991776943206,0.0,0.0,0.0,44.73476028442383,36.0,74.97571563720703,-0.0,44.74506759643555,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.4846987128257751,0.050000000745058,0.0465817712247371,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.4846987128257751,0.050000000745058,0.0490528494119644,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.4846987128257751,0.050000000745058,0.0362302660942077,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.4846987128257751,0.050000000745058,0.0490528494119644,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.4846987128257751,0.050000000745058,0.2326855957508087,291.7615966796875,290.1499938964844,284.8012390136719,283.55975341796875,291.9461669921875,297.49658203125,291.7790832519531,1.0,0.1877607405185699,1.0,1.0,0.9884978532791138,1.0,-0.4963390529155731,0.2169929593801498,0.2793461084365845,0.0684112533926963,0.0,0.0,0.0,44.13103103637695,36.0,65.39940643310547,-0.0,44.20703887939453,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.791748046875,0.487197071313858,0.050000000745058,0.0465360693633556,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.791748046875,0.487197071313858,0.050000000745058,0.0490047223865985,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.791748046875,0.487197071313858,0.050000000745058,0.0361947230994701,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.791748046875,0.487197071313858,0.050000000745058,0.0490047223865985,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.791748046875,0.487197071313858,0.050000000745058,0.2324573099613189,291.7948913574219,289.6499938964844,284.8375244140625,283.5672607421875,291.9571228027344,297.49493408203125,291.8098449707031,1.0,0.1854834109544754,1.0,1.0,0.9762678742408752,1.0,-0.4958521127700805,0.2169858068227768,0.2788662910461426,0.0684557408094406,0.0,0.0,0.0,42.908321380615234,25.0,57.504981994628906,-0.0,43.11892318725586,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84521484375,0.495318055152893,0.050000000745058,0.046395406126976,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84521484375,0.495318055152893,0.050000000745058,0.0488565973937511,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84521484375,0.495318055152893,0.050000000745058,0.0360853150486946,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84521484375,0.495318055152893,0.050000000745058,0.0488565973937511,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84521484375,0.495318055152893,0.050000000745058,0.2317546606063842,291.84747314453125,289.1499938964844,284.9100036621094,283.5808410644531,291.9750366210937,297.49285888671875,291.8583679199219,1.0,0.1785245388746261,1.0,1.0,0.951807975769043,1.0,-0.4943535923957824,0.216837391257286,0.2775162160396576,0.0685049071907997,0.0,0.0,0.0,39.145263671875,25.0,44.82361602783203,-0.0,39.78302764892578,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84521484375,0.495318055152893,0.050000000745058,0.046395406126976,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84521484375,0.495318055152893,0.050000000745058,0.0488565973937511,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84521484375,0.495318055152893,0.050000000745058,0.0360853150486946,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84521484375,0.495318055152893,0.050000000745058,0.0488565973937511,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84521484375,0.495318055152893,0.050000000745058,0.2317546606063842,291.84747314453125,289.1499938964844,284.9100036621094,283.5808410644531,291.9750366210937,297.49285888671875,291.8583679199219,1.0,0.1785245388746261,1.0,1.0,0.951807975769043,1.0,-0.4943535923957824,0.216837391257286,0.2775162160396576,0.0685049071907997,0.0,0.0,0.0,39.145263671875,25.0,44.82361602783203,-0.0,39.78302764892578,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847045898437,0.5026266574859619,0.050000000745058,0.046282947063446,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847045898437,0.5026266574859619,0.050000000745058,0.0487381741404533,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847045898437,0.5026266574859619,0.050000000745058,0.035997848957777,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847045898437,0.5026266574859619,0.050000000745058,0.0487381741404533,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847045898437,0.5026266574859619,0.050000000745058,0.2311929017305374,291.88641357421875,288.6499938964844,284.9823608398437,283.5926208496094,291.9913024902344,297.4920654296875,291.894775390625,1.0,0.1731346398591995,1.0,1.0,0.927348017692566,1.0,-0.4931548237800598,0.2169178277254104,0.2762370109558105,0.0686662793159484,0.0,0.0,0.0,36.13605880737305,25.0,36.325042724609375,-0.0,37.12953186035156,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847045898437,0.5026266574859619,0.050000000745058,0.046282947063446,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847045898437,0.5026266574859619,0.050000000745058,0.0487381741404533,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847045898437,0.5026266574859619,0.050000000745058,0.035997848957777,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847045898437,0.5026266574859619,0.050000000745058,0.0487381741404533,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8847045898437,0.5026266574859619,0.050000000745058,0.2311929017305374,291.88641357421875,288.6499938964844,284.9823608398437,283.5926208496094,291.9913024902344,297.4920654296875,291.894775390625,1.0,0.1731346398591995,1.0,1.0,0.927348017692566,1.0,-0.4931548237800598,0.2169178277254104,0.2762370109558105,0.0686662793159484,0.0,0.0,0.0,36.13605880737305,25.0,36.325042724609375,-0.0,37.12953186035156,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9044494628906,0.5066810846328735,0.050000000745058,0.0462266840040683,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9044494628906,0.5066810846328735,0.050000000745058,0.0486789233982563,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9044494628906,0.5066810846328735,0.050000000745058,0.0359540879726409,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9044494628906,0.5066810846328735,0.050000000745058,0.0486789233982563,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9044494628906,0.5066810846328735,0.050000000745058,0.2309118509292602,291.90582275390625,288.6499938964844,285.0282897949219,283.5992736816406,291.9637145996094,297.4920959472656,291.9119873046875,1.0,0.1702956110239029,1.0,1.0,0.8528319001197815,1.0,-0.4925553202629089,0.2189779132604599,0.2735773921012878,0.0707113295793533,0.0,0.0,0.0,34.63029479980469,25.0,26.315629959106445,-0.0,35.80678176879883,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9122619628906,0.5088449120521545,0.050000000745058,0.0461983419954776,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9122619628906,0.5088449120521545,0.050000000745058,0.048649076372385,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9122619628906,0.5088449120521545,0.050000000745058,0.0359320417046546,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9122619628906,0.5088449120521545,0.050000000745058,0.048649076372385,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9122619628906,0.5088449120521545,0.050000000745058,0.2307702749967575,291.9132385253906,288.1499938964844,285.0546264648437,283.6028137207031,291.92559814453125,297.49224853515625,291.9167175292969,1.0,0.1688459366559982,1.0,1.0,0.8100706934928894,1.0,-0.492253303527832,0.2210093289613723,0.2712439894676208,0.0727144852280616,0.0,0.0,0.0,33.87179183959961,25.0,14.908726692199709,-0.0,35.14181137084961,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9092712402344,0.5142630338668823,0.050000000745058,0.046132106333971,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9092712402344,0.5142630338668823,0.050000000745058,0.0485793314874172,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9092712402344,0.5142630338668823,0.050000000745058,0.0358805283904075,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9092712402344,0.5142630338668823,0.050000000745058,0.0485793314874172,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9092712402344,0.5142630338668823,0.050000000745058,0.2304394245147705,291.90826416015625,287.6499938964844,285.1268615722656,283.611572265625,291.6883850097656,297.492919921875,291.899658203125,1.0,0.1654071509838104,1.0,1.0,0.6927933692932129,1.0,-0.4915474951267242,0.2326204478740692,0.258927047252655,0.084175556898117,0.0,0.0,0.0,32.09954833984375,25.0,-44.10748291015625,-0.0,33.59224319458008,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9092712402344,0.5142630338668823,0.050000000745058,0.046132106333971,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9092712402344,0.5142630338668823,0.050000000745058,0.0485793314874172,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9092712402344,0.5142630338668823,0.050000000745058,0.0358805283904075,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9092712402344,0.5142630338668823,0.050000000745058,0.0485793314874172,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9092712402344,0.5142630338668823,0.050000000745058,0.2304394245147705,291.90826416015625,287.6499938964844,285.1268615722656,283.611572265625,291.6883850097656,297.492919921875,291.899658203125,1.0,0.1654071509838104,1.0,1.0,0.6927933692932129,1.0,-0.4915474951267242,0.2326204478740692,0.258927047252655,0.084175556898117,0.0,0.0,0.0,32.09954833984375,25.0,-44.10748291015625,-0.0,33.59224319458008,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.885009765625,0.5166855454444885,0.050000000745058,0.0461045019328594,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.885009765625,0.5166855454444885,0.050000000745058,0.048550259321928,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.885009765625,0.5166855454444885,0.050000000745058,0.0358590558171272,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.885009765625,0.5166855454444885,0.050000000745058,0.048550259321928,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.885009765625,0.5166855454444885,0.050000000745058,0.2303015291690826,291.88214111328125,287.6499938964844,285.1629638671875,283.615478515625,291.4317321777344,297.4932861328125,291.862060546875,1.0,0.1639545708894729,1.0,1.0,0.6341546773910522,1.0,-0.4912532866001129,0.2445488572120666,0.2467044442892074,0.0959827452898025,0.0,0.0,0.0,31.361549377441406,25.0,-102.62706756591795,-0.0,32.9493408203125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8346252441406,0.5189535617828369,0.050000000745058,0.0460796803236007,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8346252441406,0.5189535617828369,0.050000000745058,0.048524122685194,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8346252441406,0.5189535617828369,0.050000000745058,0.0358397513628006,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8346252441406,0.5189535617828369,0.050000000745058,0.048524122685194,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8346252441406,0.5189535617828369,0.050000000745058,0.2301775366067886,291.8287353515625,287.1499938964844,285.19903564453125,283.6190795898437,290.8782958984375,297.4935607910156,291.7880554199219,1.0,0.1626464277505874,1.0,1.0,0.555142343044281,1.0,-0.4909887611865997,0.2712155282497406,0.2197732329368591,0.1224555671215057,0.0,0.0,0.0,30.699987411499023,25.0,-214.210189819336,-0.0,32.376129150390625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6250915527344,0.5222388505935669,0.050000000745058,0.0460453517735004,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6250915527344,0.5222388505935669,0.050000000745058,0.0484879724681377,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6250915527344,0.5222388505935669,0.050000000745058,0.0358130522072315,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6250915527344,0.5222388505935669,0.050000000745058,0.0484879724681377,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6250915527344,0.5222388505935669,0.050000000745058,0.230006068944931,291.60723876953125,287.1499938964844,285.2564697265625,283.624267578125,289.2674560546875,297.4932861328125,291.4910583496094,1.0,0.1608403921127319,1.0,1.0,0.4294267296791076,1.0,-0.4906229078769684,0.3410447239875793,0.1495781987905502,0.1918481439352035,0.0,0.0,0.0,29.789470672607425,25.0,-579.6598510742188,-0.0,31.59366226196289,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5302124023437,0.52302086353302,0.050000000745058,0.0460374467074871,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5302124023437,0.52302086353302,0.050000000745058,0.0484796501696109,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5302124023437,0.52302086353302,0.050000000745058,0.0358069017529487,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5302124023437,0.52302086353302,0.050000000745058,0.0484796501696109,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5302124023437,0.52302086353302,0.050000000745058,0.2299665808677673,291.5079345703125,286.6499938964844,285.271240234375,283.6255187988281,288.7640991210937,297.492919921875,291.3673400878906,1.0,0.160424917936325,1.0,1.0,0.3971176147460937,1.0,-0.4905387461185455,0.3618040382862091,0.1287346929311752,0.2124821692705154,0.0,0.0,0.0,29.580507278442383,25.0,-700.4464111328125,-0.0,31.41512680053711,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.5258163213729858,0.050000000745058,0.0460099801421165,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.5258163213729858,0.050000000745058,0.0484507232904434,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.5258163213729858,0.050000000745058,0.0357855409383773,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.5258163213729858,0.050000000745058,0.0484507232904434,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9813537597656,0.5258163213729858,0.050000000745058,0.2298293709754943,290.94195556640625,286.6499938964844,285.32867431640625,283.6299743652344,286.9897766113281,297.4896240234375,290.7203369140625,1.0,0.1589718610048294,1.0,1.0,0.2714020013809204,1.0,-0.4902461171150207,0.4316013157367706,0.0586448274552822,0.2818452417850494,0.0,0.0,0.0,28.854286193847656,25.0,-1137.106201171875,-0.0,30.79521369934082,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017578125,0.5264698266983032,0.050000000745058,0.0460037291049957,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017578125,0.5264698266983032,0.050000000745058,0.048444140702486,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017578125,0.5264698266983032,0.050000000745058,0.0357806794345378,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017578125,0.5264698266983032,0.050000000745058,0.048444140702486,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017578125,0.5264698266983032,0.050000000745058,0.2297981530427932,290.7592163085937,286.1499938964844,285.34344482421875,283.63104248046875,286.65411376953125,297.4881591796875,290.5260009765625,1.0,0.1586371660232544,1.0,1.0,0.2390928715467453,1.0,-0.4901795387268066,0.4443097412586212,0.0458697974681854,0.2944689095020294,0.0,0.0,0.0,28.688629150390625,25.0,-1215.4779052734375,-0.0,30.653444290161133,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032470703125,0.5283371210098267,0.1348232477903366,0.0459862053394317,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032470703125,0.5283371210098267,0.050000000745058,0.0484256893396377,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032470703125,0.5283371210098267,0.050000000745058,0.0357670485973358,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032470703125,0.5283371210098267,0.050000000745058,0.0484256893396377,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032470703125,0.5283371210098267,0.050000000745058,0.2297106236219406,290.1566467285156,286.1499938964844,285.3893737792969,283.6341552734375,286.1283264160156,297.4818725585937,289.9208068847656,1.0,0.1576819717884063,1.0,1.0,0.1783265769481659,1.0,-0.4899928867816925,0.4625265896320343,0.0274662729352712,0.3125373721122741,0.0,0.0,0.0,28.221790313720703,25.0,-1307.5579833984375,-0.0,30.25103187561035,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76873779296875,0.730815052986145,0.1345662176609039,0.1052665933966636,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8501892089844,0.543643593788147,0.050000000745058,0.0482912361621856,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8501892089844,0.5442139506340027,0.123094156384468,0.0357580445706844,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8501892089844,0.543643593788147,0.050000000745058,0.0482912361621856,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8501892089844,0.543643593788147,0.050000000745058,0.2290728390216827,289.7904357910156,286.1499938964844,285.4157409667969,283.6358642578125,285.93878173828125,297.4772033691406,289.5536804199219,1.0,0.1580695807933807,1.0,1.0,0.1434557139873504,1.0,-0.5600095987319946,0.5390245914459229,0.0209850203245878,0.3726944923400879,0.0,0.0,0.0,25.361528396606445,45.0,-1368.2955322265625,-0.0,34.19891357421875,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
