time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033180,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6064758300781,0.7511301636695862,0.1263594180345535,0.1161656454205513,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71441650390625,0.5412613153457642,0.050000000745058,0.0483100153505802,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6114501953125,0.7348516583442688,0.1178851574659347,0.0842704698443412,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71441650390625,0.5412613153457642,0.050000000745058,0.0483100153505802,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.71441650390625,0.5412613153457642,0.050000000745058,0.2291619032621383,288.6320495605469,286.1499938964844,285.48809814453125,283.64013671875,285.4879455566406,297.4586486816406,288.4373779296875,1.0,0.1677758246660232,1.0,1.0,0.0478185750544071,1.0,-0.6314783096313477,0.6313631534576416,0.000115141068818,0.4504231810569763,0.0,0.0,0.0,26.451980590820312,33.0,-1410.6304931640625,-0.0,42.80360794067383,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6064758300781,0.7511301636695862,0.1263594180345535,0.1161656454205513,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71441650390625,0.5412613153457642,0.050000000745058,0.0483100153505802,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6114501953125,0.7348516583442688,0.1178851574659347,0.0842704698443412,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71441650390625,0.5412613153457642,0.050000000745058,0.0483100153505802,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.71441650390625,0.5412613153457642,0.050000000745058,0.2291619032621383,288.6320495605469,286.1499938964844,285.48809814453125,283.64013671875,285.4879455566406,297.4586486816406,288.4373779296875,1.0,0.1677758246660232,1.0,1.0,0.0478185750544071,1.0,-0.6314783096313477,0.6313631534576416,0.000115141068818,0.4504231810569763,0.0,0.0,0.0,26.451980590820312,33.0,-1410.6304931640625,-0.0,42.80360794067383,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.164794921875,0.7373849749565125,0.123405173420906,0.1132242456078529,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2478332519531,0.5342496633529663,0.050000000745058,0.0483699552714824,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1687316894531,0.7212865948677063,0.1145369410514831,0.0819999724626541,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2478332519531,0.5342496633529663,0.050000000745058,0.0483699552714824,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2478332519531,0.5342496633529663,0.050000000745058,0.2294462472200393,288.1838684082031,286.1499938964844,285.5243225097656,283.64215087890625,285.5179443359375,297.44659423828125,288.0312194824219,1.0,0.1694993823766708,1.0,1.0,0.0,1.0,-0.6257202625274658,0.6257195472717285,6.91236152761121e-07,0.4458381533622741,0.0,0.0,0.0,27.91827392578125,33.0,-1231.17236328125,-0.0,43.714988708496094,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.7300692796707153,0.1211142465472221,0.1108751446008682,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8762512207031,0.5318829417228699,0.050000000745058,0.0483915172517299,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8136901855469,0.7127301692962646,0.1118869930505752,0.0799167230725288,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8762512207031,0.5318829417228699,0.050000000745058,0.0483915172517299,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8762512207031,0.5318829417228699,0.050000000745058,0.2295485287904739,287.8252868652344,286.25,285.5605773925781,283.6440734863281,285.5540466308594,297.433837890625,287.6977233886719,1.0,0.1698092371225357,1.0,1.0,0.0,1.0,-0.620574951171875,0.6205744743347168,4.641717339382012e-07,0.4416603147983551,0.0,0.0,0.0,28.418546676635746,25.0,-1050.952880859375,-0.0,43.65682601928711,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.7253004312515259,0.1183698996901512,0.107858121395111,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.5332085490226746,0.050000000745058,0.048379398882389,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25506591796875,0.7054323554039001,0.1084235087037086,0.0770786851644516,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.5332085490226746,0.050000000745058,0.048379398882389,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.5332085490226746,0.050000000745058,0.229491040110588,287.26275634765625,286.3500061035156,285.6332092285156,283.6478881835937,285.6265869140625,297.4075927734375,287.1674194335937,1.0,0.1682525128126144,1.0,1.0,0.0,1.0,-0.6134490966796875,0.6134486198425293,4.5718132923866506e-07,0.4359268844127655,0.0,0.0,0.0,28.049299240112305,25.0,-752.8226318359375,-0.0,42.46290969848633,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2520751953125,0.7253004312515259,0.1183698996901512,0.107858121395111,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.5332085490226746,0.050000000745058,0.048379398882389,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25506591796875,0.7054323554039001,0.1084235087037086,0.0770786851644516,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.5332085490226746,0.050000000745058,0.048379398882389,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.5332085490226746,0.050000000745058,0.229491040110588,287.26275634765625,286.3500061035156,285.6332092285156,283.6478881835937,285.6265869140625,297.4075927734375,287.1674194335937,1.0,0.1682525128126144,1.0,1.0,0.0,1.0,-0.6134490966796875,0.6134486198425293,4.5718132923866506e-07,0.4359268844127655,0.0,0.0,0.0,28.049299240112305,25.0,-752.8226318359375,-0.0,42.46290969848633,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65936279296875,0.8534735441207886,0.1171191781759262,0.1060099899768829,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135925292969,0.643875241279602,0.050000000745058,0.0477646887302398,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630554199219,0.8282455801963806,0.106107160449028,0.0749864801764488,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135925292969,0.643875241279602,0.050000000745058,0.0477646887302398,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640319824219,0.8223823308944702,0.1027247831225395,0.4707164168357849,286.65496826171875,286.45001220703125,285.7059936523437,283.6517333984375,285.7014465332031,297.3261108398437,286.5931396484375,1.0,0.1742283403873443,1.0,1.0,0.0,1.0,-0.8973665237426758,0.8973657488822937,7.796355134814803e-07,0.6653235554695129,0.0,0.0,0.0,15.296006202697754,25.0,-653.80078125,-0.0,64.53628540039062,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65936279296875,0.8534735441207886,0.1171191781759262,0.1060099899768829,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135925292969,0.643875241279602,0.050000000745058,0.0477646887302398,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630554199219,0.8282455801963806,0.106107160449028,0.0749864801764488,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135925292969,0.643875241279602,0.050000000745058,0.0477646887302398,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640319824219,0.8223823308944702,0.1027247831225395,0.4707164168357849,286.65496826171875,286.45001220703125,285.7059936523437,283.6517333984375,285.7014465332031,297.3261108398437,286.5931396484375,1.0,0.1742283403873443,1.0,1.0,0.0,1.0,-0.8973665237426758,0.8973657488822937,7.796355134814803e-07,0.6653235554695129,0.0,0.0,0.0,15.296006202697754,25.0,-653.80078125,-0.0,64.53628540039062,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.8062089681625366,0.1163002401590347,0.1052593141794204,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.6096568703651428,0.050000000745058,0.0479033067822456,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40545654296875,0.7773163914680481,0.1039890199899673,0.0735897719860076,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.6096568703651428,0.050000000745058,0.0479033067822456,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.7627668976783752,0.0971968919038772,0.4467670321464538,286.40167236328125,286.45001220703125,285.761962890625,283.65484619140625,285.7572631835937,297.252197265625,286.3670959472656,1.0,0.1764692217111587,1.0,1.0,0.0,1.0,-0.8657771348953247,0.8657763600349426,7.388374569927691e-07,0.6396988034248352,0.0,0.0,0.0,18.45716094970703,25.0,-447.4313049316406,-0.0,64.21441650390625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.796227216720581,0.1161794289946556,0.1051284149289131,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717956542969,0.6021236777305603,0.050000000745058,0.0479379370808601,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.7667710185050964,0.1034395024180412,0.0731940940022468,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717956542969,0.6021236777305603,0.050000000745058,0.0479379370808601,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35223388671875,0.7504225969314575,0.0958588942885398,0.4401500523090362,286.3477478027344,286.54998779296875,285.77899169921875,283.65582275390625,285.7742614746094,297.2347106933594,286.3167724609375,1.0,0.1769746392965316,1.0,1.0,0.0,1.0,-0.8572819828987122,0.8572812676429749,7.280237923623645e-07,0.6326930522918701,0.0,0.0,0.0,19.239910125732425,25.0,-395.5728149414063,-0.0,64.01118469238281,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942138671875,0.7720630168914795,0.1160513833165168,0.1049686968326568,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082824707031,0.5825006365776062,0.050000000745058,0.0480370745062828,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955871582031,0.7410625219345093,0.1017965525388717,0.0719819962978363,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082824707031,0.5825006365776062,0.050000000745058,0.0480370745062828,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967163085937,0.7195940017700195,0.091863565146923,0.4204985797405243,286.193603515625,286.54998779296875,285.8434143066406,283.6597900390625,285.8385314941406,297.18438720703125,286.17364501953125,1.0,0.1783847361803054,1.0,1.0,0.0,1.0,-0.8322845101356506,0.8322837948799133,6.967338777030818e-07,0.6120413541793823,0.0,0.0,0.0,21.47684669494629,25.0,-242.56784057617188,-0.0,63.30915069580078,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.7699204087257385,0.1160691082477569,0.1049797683954238,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.5806220173835754,0.050000000745058,0.0480473563075065,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.7387132048606873,0.1016206517815589,0.0718511864542961,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.5806220173835754,0.050000000745058,0.0480473563075065,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.7165146470069885,0.0914292410016059,0.4183715283870697,286.177978515625,286.6499938964844,285.85223388671875,283.6603698730469,285.8473205566406,297.1791687011719,286.1593017578125,1.0,0.1785245835781097,1.0,1.0,0.0,1.0,-0.8296127915382385,0.8296120762825012,6.934352541065891e-07,0.6098297238349915,0.0,0.0,0.0,21.708232879638672,25.0,-226.16061401367188,-0.0,63.22256851196289,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12353515625,0.762748658657074,0.1162160784006118,0.1050884276628494,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.5740671753883362,0.050000000745058,0.048084482550621,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1245422363281,0.7305802702903748,0.1009698510169982,0.0713698118925094,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.5740671753883362,0.050000000745058,0.048084482550621,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12548828125,0.704903781414032,0.0898177698254585,0.4104932248592376,286.1231994628906,286.6499938964844,285.8889465332031,283.6628723144531,285.8839416503906,297.16033935546875,286.10943603515625,1.0,0.1790142357349395,1.0,1.0,0.0,1.0,-0.8197972178459167,0.8197965025901794,6.813916115788743e-07,0.6016979813575745,0.0,0.0,0.0,22.54271507263184,25.0,-165.720703125,-0.0,62.88218688964844,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0842590332031,0.7578663229942322,0.1164837703108787,0.1053010895848274,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.5692059397697449,0.050000000745058,0.0481133945286273,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.7245065569877625,0.1004377529025077,0.0709777399897575,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.5692059397697449,0.050000000745058,0.0481133945286273,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.6956349015235901,0.088493563234806,0.4040408134460449,286.0840759277344,286.75,285.9257202148437,283.6655578613281,285.9206848144531,297.145751953125,286.074462890625,1.0,0.1793699264526367,1.0,1.0,0.0,1.0,-0.8119064569473267,0.8119058012962341,6.717983751514112e-07,0.5951594710350037,0.0,0.0,0.0,23.190486907958984,25.0,-116.83859252929688,-0.0,62.57601547241211,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.752566397190094,0.1173486709594726,0.1060159429907798,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.5628091096878052,0.050000000745058,0.0481534376740455,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.7161682844161987,0.0996446162462234,0.0703905299305915,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.5628091096878052,0.050000000745058,0.0481534376740455,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.6826443672180176,0.0864716470241546,0.3942379057407379,286.0423278808594,286.8500061035156,285.99951171875,283.6716003417969,285.994384765625,297.1257629394531,286.0392150878906,1.0,0.179797425866127,1.0,1.0,0.0,1.0,-0.800388753414154,0.8003880977630615,6.579574574061553e-07,0.5856510996818542,0.0,0.0,0.0,24.08296203613281,25.0,-44.52702331542969,-0.0,62.05669403076172,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.752566397190094,0.1173486709594726,0.1060159429907798,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.5628091096878052,0.050000000745058,0.0481534376740455,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.7161682844161987,0.0996446162462234,0.0703905299305915,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.5628091096878052,0.050000000745058,0.0481534376740455,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.6826443672180176,0.0864716470241546,0.3942379057407379,286.0423278808594,286.8500061035156,285.99951171875,283.6716003417969,285.994384765625,297.1257629394531,286.0392150878906,1.0,0.179797425866127,1.0,1.0,0.0,1.0,-0.800388753414154,0.8003880977630615,6.579574574061553e-07,0.5856510996818542,0.0,0.0,0.0,24.08296203613281,25.0,-44.52702331542969,-0.0,62.05669403076172,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.7510846853256226,0.1185955181717872,0.1070755869150161,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.5591982007026672,0.050000000745058,0.0481771491467952,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.7110729217529297,0.0991296991705894,0.0700029656291008,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.5591982007026672,0.050000000745058,0.0481771491467952,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.6745087504386902,0.0850324109196662,0.3873070776462555,286.0370178222656,286.95001220703125,286.0736389160156,283.6787109375,286.06842041015625,297.1141967773437,286.0385131835937,1.0,0.1799773722887039,1.0,1.0,0.0,1.0,-0.792933464050293,0.7929328680038452,6.491322892543394e-07,0.579576849937439,0.0,0.0,0.0,24.60648727416992,25.0,3.764883279800415,-0.0,61.6481819152832,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.7510846853256226,0.1185955181717872,0.1070755869150161,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.5591982007026672,0.050000000745058,0.0481771491467952,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.7110729217529297,0.0991296991705894,0.0700029656291008,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.5591982007026672,0.050000000745058,0.0481771491467952,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.6745087504386902,0.0850324109196662,0.3873070776462555,286.0370178222656,286.95001220703125,286.0736389160156,283.6787109375,286.06842041015625,297.1141967773437,286.0385131835937,1.0,0.1799773722887039,1.0,1.0,0.0,1.0,-0.792933464050293,0.7929328680038452,6.491322892543394e-07,0.579576849937439,0.0,0.0,0.0,24.60648727416992,25.0,3.764883279800415,-0.0,61.6481819152832,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.7519549131393433,0.120150089263916,0.1084188073873519,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.5572117567062378,0.050000000745058,0.0481905676424503,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.7080621719360352,0.0988211035728454,0.0697636231780052,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.5572117567062378,0.050000000745058,0.0481905676424503,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.6692954301834106,0.083972230553627,0.382230669260025,286.0570678710937,287.04998779296875,286.1481018066406,283.6871032714844,286.1427917480469,297.10797119140625,286.0617980957031,1.0,0.1800186336040496,1.0,1.0,0.0,1.0,-0.7881975173950195,0.788196861743927,6.436225135075802e-07,0.5758264064788818,0.0,0.0,0.0,24.898988723754883,25.0,36.25349807739258,-0.0,61.335899353027344,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.7519549131393433,0.120150089263916,0.1084188073873519,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.5572117567062378,0.050000000745058,0.0481905676424503,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.7080621719360352,0.0988211035728454,0.0697636231780052,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.5572117567062378,0.050000000745058,0.0481905676424503,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.6692954301834106,0.083972230553627,0.382230669260025,286.0570678710937,287.04998779296875,286.1481018066406,283.6871032714844,286.1427917480469,297.10797119140625,286.0617980957031,1.0,0.1800186336040496,1.0,1.0,0.0,1.0,-0.7881975173950195,0.788196861743927,6.436225135075802e-07,0.5758264064788818,0.0,0.0,0.0,24.898988723754883,25.0,36.25349807739258,-0.0,61.335899353027344,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.7543509006500244,0.1219477131962776,0.1099876165390014,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.5562010407447815,0.050000000745058,0.0481975004076957,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.706482470035553,0.0986663401126861,0.0696353316307067,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.5562010407447815,0.050000000745058,0.0481975004076957,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.6658843159675598,0.0831650793552398,0.3783815801143646,286.09454345703125,287.1499938964844,286.2229309082031,283.6969909667969,286.21759033203125,297.1050720214844,286.1015014648437,1.0,0.1799904853105545,1.0,1.0,0.0,1.0,-0.7853232026100159,0.7853225469589233,6.403658403542067e-07,0.573682427406311,0.0,0.0,0.0,25.047643661499023,25.0,58.29846954345703,-0.0,61.10845184326172,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.7543509006500244,0.1219477131962776,0.1099876165390014,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.5562010407447815,0.050000000745058,0.0481975004076957,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.706482470035553,0.0986663401126861,0.0696353316307067,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.5562010407447815,0.050000000745058,0.0481975004076957,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.6658843159675598,0.0831650793552398,0.3783815801143646,286.09454345703125,287.1499938964844,286.2229309082031,283.6969909667969,286.21759033203125,297.1050720214844,286.1015014648437,1.0,0.1799904853105545,1.0,1.0,0.0,1.0,-0.7853232026100159,0.7853225469589233,6.403658403542067e-07,0.573682427406311,0.0,0.0,0.0,25.047643661499023,25.0,58.29846954345703,-0.0,61.10845184326172,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.7559748888015747,0.1229248270392417,0.1108446568250656,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.555945873260498,0.050000000745058,0.0481992624700069,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.7060915231704712,0.0986360609531402,0.0696052610874176,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.555945873260498,0.050000000745058,0.0481992624700069,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.6646544933319092,0.08283331990242,0.3768026232719421,286.11822509765625,287.1499938964844,286.260498046875,283.7025451660156,286.2551574707031,297.1045227050781,286.12603759765625,1.0,0.1799642294645309,1.0,1.0,0.0,1.0,-0.7844248414039612,0.7844241857528687,6.393862577169784e-07,0.5730770230293274,0.0,0.0,0.0,25.084686279296875,25.0,66.45527648925781,-0.0,61.02495574951172,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.757824182510376,0.1239483803510665,0.111744724214077,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.5558116436004639,0.050000000745058,0.0482001937925815,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.7059037685394287,0.0986324623227119,0.0695944726467132,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.5558116436004639,0.050000000745058,0.0482001937925815,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429443359375,0.6636629700660706,0.0825399979948997,0.3754074275493622,286.1444396972656,287.25,286.2981872558594,283.7085876464844,286.2928161621094,297.1044006347656,286.1529846191406,1.0,0.1799357235431671,1.0,1.0,0.0,1.0,-0.7838197946548462,0.7838191390037537,6.387587063727551e-07,0.5727259516716003,0.0,0.0,0.0,25.10381317138672,25.0,73.15728759765625,-0.0,60.96101760864258,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.7620187997817993,0.1261077523231506,0.113648310303688,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968688964844,0.5557876229286194,0.050000000745058,0.0482003614306449,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.7059587836265564,0.098686896264553,0.0696173831820488,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968688964844,0.5557876229286194,0.050000000745058,0.0482003614306449,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006530761719,0.6621800661087036,0.0820388495922088,0.3730232119560241,286.202392578125,287.3500061035156,286.37384033203125,283.7221069335937,286.3684387207031,297.10504150390625,286.2120056152344,1.0,0.1798824965953827,1.0,1.0,0.0,1.0,-0.7832705974578857,0.783270001411438,6.382969672813488e-07,0.572598934173584,0.0,0.0,0.0,25.1064453125,25.0,83.5344009399414,-0.0,60.883426666259766,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.7620187997817993,0.1261077523231506,0.113648310303688,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968688964844,0.5557876229286194,0.050000000745058,0.0482003614306449,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.7059587836265564,0.098686896264553,0.0696173831820488,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968688964844,0.5557876229286194,0.050000000745058,0.0482003614306449,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006530761719,0.6621800661087036,0.0820388495922088,0.3730232119560241,286.202392578125,287.3500061035156,286.37384033203125,283.7221069335937,286.3684387207031,297.10504150390625,286.2120056152344,1.0,0.1798824965953827,1.0,1.0,0.0,1.0,-0.7832705974578857,0.783270001411438,6.382969672813488e-07,0.572598934173584,0.0,0.0,0.0,25.1064453125,25.0,83.5344009399414,-0.0,60.883426666259766,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.7667720913887024,0.1284077763557434,0.1156809777021408,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.5560076832771301,0.050000000745058,0.0481988377869129,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.265380859375,0.7064732313156128,0.0988146439194679,0.0696930289268493,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.5560076832771301,0.050000000745058,0.0481988377869129,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642517089844,0.6612262725830078,0.0816350355744361,0.3710984587669372,286.26617431640625,287.45001220703125,286.45001220703125,283.73779296875,286.4445495605469,297.1065979003906,286.27655029296875,1.0,0.1798462122678756,1.0,1.0,0.0,1.0,-0.78348708152771,0.7834864854812622,6.38748531400779e-07,0.5731296539306641,0.0,0.0,0.0,25.074539184570312,25.0,90.80452728271484,-0.0,60.87288665771485,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.7667720913887024,0.1284077763557434,0.1156809777021408,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.5560076832771301,0.050000000745058,0.0481988377869129,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.265380859375,0.7064732313156128,0.0988146439194679,0.0696930289268493,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.5560076832771301,0.050000000745058,0.0481988377869129,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642517089844,0.6612262725830078,0.0816350355744361,0.3710984587669372,286.26617431640625,287.45001220703125,286.45001220703125,283.73779296875,286.4445495605469,297.1065979003906,286.27655029296875,1.0,0.1798462122678756,1.0,1.0,0.0,1.0,-0.78348708152771,0.7834864854812622,6.38748531400779e-07,0.5731296539306641,0.0,0.0,0.0,25.074539184570312,25.0,90.80452728271484,-0.0,60.87288665771485,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.7719661593437195,0.1308343112468719,0.1178292483091354,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277282714844,0.5563905835151672,0.050000000745058,0.0481961965560913,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.707326352596283,0.0990044921636581,0.0698131173849105,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277282714844,0.5563905835151672,0.050000000745058,0.0481961965560913,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.6606596112251282,0.081309400498867,0.3695394992828369,286.3341064453125,287.54998779296875,286.5265197753906,283.7543029785156,286.52105712890625,297.1087341308594,286.34503173828125,1.0,0.1798370629549026,1.0,1.0,0.0,1.0,-0.7843320369720459,0.7843313813209534,6.399613994290121e-07,0.5742193460464478,0.0,0.0,0.0,25.02129364013672,25.0,95.93968200683594,-0.0,60.92670822143555,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.7719661593437195,0.1308343112468719,0.1178292483091354,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277282714844,0.5563905835151672,0.050000000745058,0.0481961965560913,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.707326352596283,0.0990044921636581,0.0698131173849105,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277282714844,0.5563905835151672,0.050000000745058,0.0481961965560913,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.6606596112251282,0.081309400498867,0.3695394992828369,286.3341064453125,287.54998779296875,286.5265197753906,283.7543029785156,286.52105712890625,297.1087341308594,286.34503173828125,1.0,0.1798370629549026,1.0,1.0,0.0,1.0,-0.7843320369720459,0.7843313813209534,6.399613994290121e-07,0.5742193460464478,0.0,0.0,0.0,25.02129364013672,25.0,95.93968200683594,-0.0,60.92670822143555,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.7775135636329651,0.1333752572536468,0.1200817599892616,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.5568848848342896,0.050000000745058,0.0481927990913391,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40411376953125,0.7084375023841858,0.0992478355765342,0.0699713379144668,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.5568848848342896,0.050000000745058,0.0481927990913391,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.6603866815567017,0.0810481235384941,0.3682794570922851,286.40496826171875,287.6499938964844,286.603271484375,283.7701416015625,286.5978088378906,297.1112365722656,286.416259765625,1.0,0.1798606365919113,1.0,1.0,0.0,1.0,-0.7857047915458679,0.7857041358947754,6.418375733119319e-07,0.5758172273635864,0.0,0.0,0.0,24.955331802368164,25.0,99.58121490478516,-0.0,61.04168319702149,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.7775135636329651,0.1333752572536468,0.1200817599892616,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.5568848848342896,0.050000000745058,0.0481927990913391,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40411376953125,0.7084375023841858,0.0992478355765342,0.0699713379144668,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.5568848848342896,0.050000000745058,0.0481927990913391,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.6603866815567017,0.0810481235384941,0.3682794570922851,286.40496826171875,287.6499938964844,286.603271484375,283.7701416015625,286.5978088378906,297.1112365722656,286.416259765625,1.0,0.1798606365919113,1.0,1.0,0.0,1.0,-0.7857047915458679,0.7857041358947754,6.418375733119319e-07,0.5758172273635864,0.0,0.0,0.0,24.955331802368164,25.0,99.58121490478516,-0.0,61.04168319702149,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419250488281,0.7804012298583984,0.1346867978572845,0.1212453246116638,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.557163655757904,0.050000000745058,0.0481908917427063,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403686523437,0.7090712189674377,0.0993880629539489,0.0700636357069015,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345092773437,0.557163655757904,0.050000000745058,0.0481908917427063,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43902587890625,0.6603426337242126,0.0809390991926193,0.3677492439746856,286.4412536621094,287.6499938964844,286.6417236328125,283.7778625488281,286.6362609863281,297.1125793457031,286.4526672363281,1.0,0.1798860430717468,1.0,1.0,0.0,1.0,-0.7865710854530334,0.7865704298019409,6.430055350392649e-07,0.5767942667007446,0.0,0.0,0.0,24.91929054260254,25.0,100.981689453125,-0.0,61.12180709838867,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786682128906,0.7833545804023743,0.1360242515802383,0.1224324777722358,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4711608886719,0.5574588179588318,0.050000000745058,0.0481888800859451,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4770812988281,0.7097463607788086,0.0995398089289665,0.0701640918850898,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4711608886719,0.5574588179588318,0.050000000745058,0.0481888800859451,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4756774902344,0.6603516340255737,0.0808431282639503,0.3672791123390198,286.4779663085937,287.75,286.68023681640625,283.7854309082031,286.6747741699219,297.1139831542969,286.489501953125,1.0,0.1799209117889404,1.0,1.0,0.0,1.0,-0.7875473499298096,0.787546694278717,6.443159463742631e-07,0.5778824090957642,0.0,0.0,0.0,24.881956100463867,25.0,102.1687469482422,-0.0,61.21661758422852,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55322265625,0.789421558380127,0.1387692838907241,0.1248702257871627,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.5580878257751465,0.050000000745058,0.0481846034526824,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.551513671875,0.7111964225769043,0.0998738333582878,0.070386603474617,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.5580878257751465,0.050000000745058,0.0481846034526824,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.6605035662651062,0.0806851387023925,0.3664945662021637,286.5523986816406,287.8500061035156,286.75738525390625,283.8001708984375,286.7519226074219,297.1168518066406,286.5641174316406,1.0,0.1800175309181213,1.0,1.0,0.0,1.0,-0.7897881269454956,0.7897874712944031,6.473181315413967e-07,0.5803601741790771,0.0,0.0,0.0,24.8049430847168,25.0,104.07120513916016,-0.0,61.44639587402344,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
