time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035280,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55322265625,0.789421558380127,0.1387692838907241,0.1248702257871627,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.5580878257751465,0.050000000745058,0.0481846034526824,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.551513671875,0.7111964225769043,0.0998738333582878,0.070386603474617,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5454406738281,0.5580878257751465,0.050000000745058,0.0481846034526824,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.6605035662651062,0.0806851387023925,0.3664945662021637,286.5523986816406,287.8500061035156,286.75738525390625,283.8001708984375,286.7519226074219,297.1168518066406,286.5641174316406,1.0,0.1800175309181213,1.0,1.0,0.0,1.0,-0.7897881269454956,0.7897874712944031,6.473181315413967e-07,0.5803601741790771,0.0,0.0,0.0,24.8049430847168,25.0,104.07120513916016,-0.0,61.44639587402344,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288757324219,0.7957146167755127,0.1416326016187667,0.1274066716432571,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.5587658882141113,0.050000000745058,0.0481800250709056,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6270751953125,0.7127765417098999,0.1002509668469429,0.0706390887498855,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.5587658882141113,0.050000000745058,0.0481800250709056,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6255798339844,0.6608323454856873,0.080572634935379,0.3659174144268036,286.62799072265625,287.95001220703125,286.8346862792969,283.814453125,286.8292236328125,297.1198425292969,286.6398010253906,1.0,0.1801536977291107,1.0,1.0,0.0,1.0,-0.7924315929412842,0.7924309372901917,6.508543606287276e-07,0.5832557678222656,0.0,0.0,0.0,24.72559928894043,25.0,105.46280670166016,-0.0,61.73395919799805,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6288757324219,0.7957146167755127,0.1416326016187667,0.1274066716432571,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.5587658882141113,0.050000000745058,0.0481800250709056,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6270751953125,0.7127765417098999,0.1002509668469429,0.0706390887498855,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.5587658882141113,0.050000000745058,0.0481800250709056,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6255798339844,0.6608323454856873,0.080572634935379,0.3659174144268036,286.62799072265625,287.95001220703125,286.8346862792969,283.814453125,286.8292236328125,297.1198425292969,286.6398010253906,1.0,0.1801536977291107,1.0,1.0,0.0,1.0,-0.7924315929412842,0.7924309372901917,6.508543606287276e-07,0.5832557678222656,0.0,0.0,0.0,24.72559928894043,25.0,105.46280670166016,-0.0,61.73395919799805,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054138183594,0.8023592233657837,0.1446956545114517,0.1301004290580749,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.5595117211341858,0.050000000745058,0.0481750257313251,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7035522460937,0.71450275182724,0.100672997534275,0.070921778678894,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.5595117211341858,0.050000000745058,0.0481750257313251,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019958496094,0.6613442897796631,0.0805016085505485,0.3655254542827606,286.7044677734375,288.04998779296875,286.9121398925781,283.828369140625,286.90753173828125,297.12286376953125,286.71636962890625,1.0,0.1803295910358429,1.0,1.0,0.0447146520018577,1.0,-0.7955213189125061,0.7954429984092712,7.8346929512918e-05,0.5865216255187988,0.0,0.0,0.0,24.641340255737305,25.0,106.71627044677734,-0.0,62.0830078125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054138183594,0.8023592233657837,0.1446956545114517,0.1301004290580749,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.5595117211341858,0.050000000745058,0.0481750257313251,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7035522460937,0.71450275182724,0.100672997534275,0.070921778678894,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.5595117211341858,0.050000000745058,0.0481750257313251,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7019958496094,0.6613442897796631,0.0805016085505485,0.3655254542827606,286.7044677734375,288.04998779296875,286.9121398925781,283.828369140625,286.90753173828125,297.12286376953125,286.71636962890625,1.0,0.1803295910358429,1.0,1.0,0.0447146520018577,1.0,-0.7955213189125061,0.7954429984092712,7.8346929512918e-05,0.5865216255187988,0.0,0.0,0.0,24.641340255737305,25.0,106.71627044677734,-0.0,62.0830078125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7858581542969,0.8092858791351318,0.1479290425777435,0.1329640746116638,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.560318648815155,0.050000000745058,0.048169657588005,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.7163716554641724,0.1011417955160141,0.0712369829416275,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.560318648815155,0.050000000745058,0.048169657588005,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.6620401740074158,0.0804749801754951,0.3653284907341003,286.78472900390625,288.1499938964844,286.9896850585937,283.8419494628906,287.0153503417969,297.1259155273437,286.7980651855469,1.0,0.1805491596460342,1.0,1.0,0.0894293040037155,1.0,-0.7990867495536804,0.796298086643219,0.002788700396195,0.5876322984695435,0.0,0.0,0.0,24.553295135498047,25.0,115.7870864868164,-0.0,62.49927520751953,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7858581542969,0.8092858791351318,0.1479290425777435,0.1329640746116638,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.560318648815155,0.050000000745058,0.048169657588005,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.7163716554641724,0.1011417955160141,0.0712369829416275,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.560318648815155,0.050000000745058,0.048169657588005,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.6620401740074158,0.0804749801754951,0.3653284907341003,286.78472900390625,288.1499938964844,286.9896850585937,283.8419494628906,287.0153503417969,297.1259155273437,286.7980651855469,1.0,0.1805491596460342,1.0,1.0,0.0894293040037155,1.0,-0.7990867495536804,0.796298086643219,0.002788700396195,0.5876322984695435,0.0,0.0,0.0,24.553295135498047,25.0,115.7870864868164,-0.0,62.49927520751953,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336181640625,0.8126996755599976,0.1495961993932724,0.1344412863254547,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228759765625,0.560728907585144,0.050000000745058,0.0481669418513774,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309326171875,0.7173440456390381,0.1013967916369438,0.0714073777198791,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228759765625,0.560728907585144,0.050000000745058,0.0481669418513774,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.828857421875,0.6624442934989929,0.0804807990789413,0.3653080761432647,286.8321533203125,288.1499938964844,287.02850341796875,283.8486633300781,287.1295471191406,297.12750244140625,286.8489990234375,1.0,0.1806742995977401,1.0,1.0,0.1117866337299346,1.0,-0.8010334968566895,0.7913050651550293,0.0097284819930791,0.582793116569519,0.0,0.0,0.0,24.50959205627441,25.0,137.15884399414062,-0.0,62.73104476928711,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.8161082863807678,0.1513169854879379,0.1359565407037735,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.5611459612846375,0.050000000745058,0.0481641963124275,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966064453125,0.7183619141578674,0.1016791090369224,0.0715918689966201,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.5611459612846375,0.050000000745058,0.0481641963124275,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.6629049777984619,0.0805092006921768,0.3653660416603088,286.8984069824219,288.25,287.0673522949219,283.85528564453125,287.34979248046875,297.12921142578125,286.92449951171875,1.0,0.1808101236820221,1.0,1.0,0.1370707750320434,1.0,-0.8031367063522339,0.7775768041610718,0.0255599208176136,0.5692465305328369,0.0,0.0,0.0,24.465171813964844,25.0,192.7523193359375,-0.0,62.982452392578125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400756835937,0.8235301971435547,0.1550967991352081,0.1392292380332946,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.5622811317443848,0.050000000745058,0.0481567792594432,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1326599121094,0.7210072875022888,0.1024354696273803,0.0720642358064651,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.5622811317443848,0.050000000745058,0.0481567792594432,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268310546875,0.6644637584686279,0.0807154774665832,0.3660028874874115,287.1358947753906,288.3500061035156,287.14508056640625,283.86846923828125,287.79052734375,297.1336364746094,287.1773986816406,1.0,0.1811296343803405,1.0,1.0,0.187639057636261,1.0,-0.8083771467208862,0.7542329430580139,0.0541441775858402,0.5460488796234131,0.0,0.0,0.0,24.33928680419922,25.0,327.4878234863281,-0.0,63.59682846069336,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400756835937,0.8235301971435547,0.1550967991352081,0.1392292380332946,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.5622811317443848,0.050000000745058,0.0481567792594432,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1326599121094,0.7210072875022888,0.1024354696273803,0.0720642358064651,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.5622811317443848,0.050000000745058,0.0481567792594432,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268310546875,0.6644637584686279,0.0807154774665832,0.3660028874874115,287.1358947753906,288.3500061035156,287.14508056640625,283.86846923828125,287.79052734375,297.1336364746094,287.1773986816406,1.0,0.1811296343803405,1.0,1.0,0.187639057636261,1.0,-0.8083771467208862,0.7542329430580139,0.0541441775858402,0.5460488796234131,0.0,0.0,0.0,24.33928680419922,25.0,327.4878234863281,-0.0,63.59682846069336,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4189147949219,0.8322525024414062,0.159353569149971,0.1429406106472015,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.5639898180961609,0.050000000745058,0.048145767301321,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4107360839844,0.7248303294181824,0.1034888327121734,0.0727426037192344,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.5639898180961609,0.050000000745058,0.048145767301321,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044189453125,0.6672913432121277,0.0811645463109016,0.3676990270614624,287.4141540527344,288.45001220703125,287.22283935546875,283.88153076171875,288.18927001953125,297.1485595703125,287.45965576171875,1.0,0.1815459728240966,1.0,1.0,0.2382073253393173,1.0,-0.8156543970108032,0.733792245388031,0.0818621590733528,0.5253081917762756,0.0,0.0,0.0,24.14384078979492,25.0,394.9324035644531,-0.0,64.43537902832031,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4189147949219,0.8322525024414062,0.159353569149971,0.1429406106472015,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.5639898180961609,0.050000000745058,0.048145767301321,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4107360839844,0.7248303294181824,0.1034888327121734,0.0727426037192344,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.5639898180961609,0.050000000745058,0.048145767301321,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044189453125,0.6672913432121277,0.0811645463109016,0.3676990270614624,287.4141540527344,288.45001220703125,287.22283935546875,283.88153076171875,288.18927001953125,297.1485595703125,287.45965576171875,1.0,0.1815459728240966,1.0,1.0,0.2382073253393173,1.0,-0.8156543970108032,0.733792245388031,0.0818621590733528,0.5253081917762756,0.0,0.0,0.0,24.14384078979492,25.0,394.9324035644531,-0.0,64.43537902832031,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.8421686887741089,0.1640287786722183,0.1470226645469665,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070007324219,0.5661584138870239,0.050000000745058,0.0481320545077323,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7357482910156,0.7296421527862549,0.1048113256692886,0.0736065879464149,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070007324219,0.5661584138870239,0.050000000745058,0.0481320545077323,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.728271484375,0.6712660789489746,0.0818436294794082,0.3704084157943725,287.7396850585937,288.54998779296875,287.3006286621094,283.89459228515625,288.6162109375,297.1683959960937,287.79150390625,1.0,0.1820813715457916,1.0,1.0,0.2792368531227112,1.0,-0.8248087763786316,0.7123953104019165,0.1124134734272956,0.5031893849372864,0.0,0.0,0.0,23.89900588989257,25.0,460.0397644042969,-0.0,65.50749969482422,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.8421686887741089,0.1640287786722183,0.1470226645469665,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070007324219,0.5661584138870239,0.050000000745058,0.0481320545077323,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7357482910156,0.7296421527862549,0.1048113256692886,0.0736065879464149,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070007324219,0.5661584138870239,0.050000000745058,0.0481320545077323,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.728271484375,0.6712660789489746,0.0818436294794082,0.3704084157943725,287.7396850585937,288.54998779296875,287.3006286621094,283.89459228515625,288.6162109375,297.1683959960937,287.79150390625,1.0,0.1820813715457916,1.0,1.0,0.2792368531227112,1.0,-0.8248087763786316,0.7123953104019165,0.1124134734272956,0.5031893849372864,0.0,0.0,0.0,23.89900588989257,25.0,460.0397644042969,-0.0,65.50749969482422,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.8535179495811462,0.1691662669181823,0.1515081971883773,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736694335937,0.5688018202781677,0.050000000745058,0.0481157042086124,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070861816406,0.7355274558067322,0.1064253151416778,0.0746689364314079,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736694335937,0.5688018202781677,0.050000000745058,0.0481157042086124,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09844970703125,0.6764755249023438,0.0827721208333969,0.374206006526947,288.1115417480469,288.6499938964844,287.3783874511719,283.9076843261719,289.107421875,297.1911926269531,288.17071533203125,1.0,0.1827599555253982,1.0,1.0,0.3202663958072662,1.0,-0.8359851241111755,0.6858752965927124,0.1501098275184631,0.4754776060581207,0.0,0.0,0.0,23.607481002807617,25.0,528.6995239257812,-0.0,66.84832763671875,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.8535179495811462,0.1691662669181823,0.1515081971883773,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736694335937,0.5688018202781677,0.050000000745058,0.0481157042086124,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070861816406,0.7355274558067322,0.1064253151416778,0.0746689364314079,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736694335937,0.5688018202781677,0.050000000745058,0.0481157042086124,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09844970703125,0.6764755249023438,0.0827721208333969,0.374206006526947,288.1115417480469,288.6499938964844,287.3783874511719,283.9076843261719,289.107421875,297.1911926269531,288.17071533203125,1.0,0.1827599555253982,1.0,1.0,0.3202663958072662,1.0,-0.8359851241111755,0.6858752965927124,0.1501098275184631,0.4754776060581207,0.0,0.0,0.0,23.607481002807617,25.0,528.6995239257812,-0.0,66.84832763671875,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.8598232865333557,0.1719290018081665,0.153916597366333,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.5703220963478088,0.050000000745058,0.0481064766645431,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143005371094,0.7389326095581055,0.107352577149868,0.0752802938222885,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.5703220963478088,0.050000000745058,0.0481064766645431,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30499267578125,0.6795912384986877,0.083338551223278,0.3765431344509125,288.31903076171875,288.6499938964844,287.4172668457031,283.9142761230469,289.3763122558594,297.2038269042969,288.38201904296875,1.0,0.1831602156162262,1.0,1.0,0.3407811522483825,1.0,-0.842391848564148,0.6708211898803711,0.1715706586837768,0.4596245288848877,0.0,0.0,0.0,23.443279266357425,25.0,566.4692993164062,-0.0,67.63216400146484,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5440368652344,0.8666480183601379,0.1748288422822952,0.1564445942640304,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938659667969,0.5720272660255432,0.050000000745058,0.0480962768197059,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316467285156,0.7427291870117188,0.1083646938204765,0.075948916375637,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938659667969,0.5720272660255432,0.050000000745058,0.0480962768197059,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221252441406,0.6831182837486267,0.0839769765734672,0.3791912794113159,288.536376953125,288.75,287.4561462402344,283.9209289550781,289.5307922363281,297.2173767089844,288.5973205566406,1.0,0.1836057901382446,1.0,1.0,0.3481606245040893,1.0,-0.849381685256958,0.6676425337791443,0.1817391514778137,0.4554377198219299,0.0,0.0,0.0,23.26247787475586,25.0,572.9470825195312,-0.0,68.4996566772461,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.8814818859100342,0.1808863282203674,0.1617904752492904,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8789367675781,0.575790286064148,0.050000000745058,0.0480742901563644,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91064453125,0.7512758374214172,0.1105641201138496,0.0774326473474502,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8789367675781,0.575790286064148,0.050000000745058,0.0480742901563644,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90289306640625,0.6911284327507019,0.0854173451662063,0.3853254914283752,288.9143981933594,288.8500061035156,287.5338439941406,283.93438720703125,289.7832336425781,297.2459716796875,288.9642028808594,1.0,0.1846420019865036,1.0,1.0,0.3629195392131805,1.0,-0.8648875951766968,0.6633444428443909,0.2015431672334671,0.4486969113349914,0.0,0.0,0.0,22.877410888671875,25.0,516.69140625,-0.0,70.48380279541016,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9208374023437,0.8814818859100342,0.1808863282203674,0.1617904752492904,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8789367675781,0.575790286064148,0.050000000745058,0.0480742901563644,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91064453125,0.7512758374214172,0.1105641201138496,0.0774326473474502,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8789367675781,0.575790286064148,0.050000000745058,0.0480742901563644,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90289306640625,0.6911284327507019,0.0854173451662063,0.3853254914283752,288.9143981933594,288.8500061035156,287.5338439941406,283.93438720703125,289.7832336425781,297.2459716796875,288.9642028808594,1.0,0.1846420019865036,1.0,1.0,0.3629195392131805,1.0,-0.8648875951766968,0.6633444428443909,0.2015431672334671,0.4486969113349914,0.0,0.0,0.0,22.877410888671875,25.0,516.69140625,-0.0,70.48380279541016,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2595520019531,0.897011935710907,0.1871346086263656,0.1673325002193451,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22003173828125,0.5796880125999451,0.050000000745058,0.0480522364377975,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.7605317234992981,0.1128929555416107,0.0790226832032203,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22003173828125,0.5796880125999451,0.050000000745058,0.0480522364377975,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428283691406,0.6997509598731995,0.0869939923286438,0.3921571671962738,289.2534484863281,288.95001220703125,287.6114501953125,283.9481811523437,290.0384826660156,297.2748107910156,289.2991943359375,1.0,0.1858620345592498,1.0,1.0,0.3776784837245941,1.0,-0.8815934062004089,0.6589463949203491,0.2226470559835434,0.4414865970611572,0.0,0.0,0.0,22.504329681396484,25.0,471.9822387695313,-0.0,72.74059295654297,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2595520019531,0.897011935710907,0.1871346086263656,0.1673325002193451,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22003173828125,0.5796880125999451,0.050000000745058,0.0480522364377975,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25,0.7605317234992981,0.1128929555416107,0.0790226832032203,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22003173828125,0.5796880125999451,0.050000000745058,0.0480522364377975,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428283691406,0.6997509598731995,0.0869939923286438,0.3921571671962738,289.2534484863281,288.95001220703125,287.6114501953125,283.9481811523437,290.0384826660156,297.2748107910156,289.2991943359375,1.0,0.1858620345592498,1.0,1.0,0.3776784837245941,1.0,-0.8815934062004089,0.6589463949203491,0.2226470559835434,0.4414865970611572,0.0,0.0,0.0,22.504329681396484,25.0,471.9822387695313,-0.0,72.74059295654297,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52789306640625,0.913481831550598,0.1935023218393325,0.1730143278837204,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.50262451171875,0.5836750268936157,0.050000000745058,0.0480303764343261,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.52227783203125,0.7703402042388916,0.1152926832437515,0.0806784927845001,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50262451171875,0.5836750268936157,0.050000000745058,0.0480303764343261,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179443359375,0.7087286114692688,0.0886531993746757,0.3994455933570862,289.5242614746094,289.04998779296875,287.68896484375,283.9623413085937,289.9978942871094,297.3032531738281,289.5492553710937,1.0,0.1872534751892089,1.0,1.0,0.3656821846961975,1.0,-0.8990947008132935,0.6838277578353882,0.2152668982744217,0.4631409049034118,0.0,0.0,0.0,22.15096664428711,25.0,335.7384033203125,-0.0,75.2418212890625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52789306640625,0.913481831550598,0.1935023218393325,0.1730143278837204,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.50262451171875,0.5836750268936157,0.050000000745058,0.0480303764343261,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.52227783203125,0.7703402042388916,0.1152926832437515,0.0806784927845001,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50262451171875,0.5836750268936157,0.050000000745058,0.0480303764343261,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179443359375,0.7087286114692688,0.0886531993746757,0.3994455933570862,289.5242614746094,289.04998779296875,287.68896484375,283.9623413085937,289.9978942871094,297.3032531738281,289.5492553710937,1.0,0.1872534751892089,1.0,1.0,0.3656821846961975,1.0,-0.8990947008132935,0.6838277578353882,0.2152668982744217,0.4631409049034118,0.0,0.0,0.0,22.15096664428711,25.0,335.7384033203125,-0.0,75.2418212890625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6678161621094,0.9302384257316588,0.1996306329965591,0.1785625517368316,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539001464844,0.5871357321739197,0.050000000745058,0.0480119362473487,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.66473388671875,0.7795476317405701,0.1175521910190582,0.0822769701480865,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539001464844,0.5871357321739197,0.050000000745058,0.0480119362473487,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.662353515625,0.7166266441345215,0.0902310386300087,0.4065812528133392,289.6658020019531,289.1499938964844,287.766357421875,283.9769897460937,289.9286804199219,297.3282775878906,289.67950439453125,1.0,0.1887791901826858,1.0,1.0,0.3536858856678009,1.0,-0.916192591190338,0.7096317410469055,0.2065608352422714,0.4857247769832611,0.0,0.0,0.0,21.88208770751953,25.0,197.9871520996093,-0.0,77.87576293945312,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6678161621094,0.9302384257316588,0.1996306329965591,0.1785625517368316,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539001464844,0.5871357321739197,0.050000000745058,0.0480119362473487,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.66473388671875,0.7795476317405701,0.1175521910190582,0.0822769701480865,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6539001464844,0.5871357321739197,0.050000000745058,0.0480119362473487,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.662353515625,0.7166266441345215,0.0902310386300087,0.4065812528133392,289.6658020019531,289.1499938964844,287.766357421875,283.9769897460937,289.9286804199219,297.3282775878906,289.67950439453125,1.0,0.1887791901826858,1.0,1.0,0.3536858856678009,1.0,-0.916192591190338,0.7096317410469055,0.2065608352422714,0.4857247769832611,0.0,0.0,0.0,21.88208770751953,25.0,197.9871520996093,-0.0,77.87576293945312,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7109069824219,0.9378862380981444,0.2025776654481887,0.1812325417995453,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7007751464844,0.5885390043258667,0.050000000745058,0.0480045862495899,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7087097167969,0.7836361527442932,0.1186008602380752,0.0830235332250595,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7007751464844,0.5885390043258667,0.050000000745058,0.0480045862495899,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7070007324219,0.7199380397796631,0.09096060693264,0.4099156856536865,289.70947265625,289.1499938964844,287.80499267578125,283.9845275878906,289.8951721191406,297.3392944335937,289.7191162109375,1.0,0.1895744353532791,1.0,1.0,0.3476877510547638,1.0,-0.9242776036262512,0.7222612500190735,0.2020163536071777,0.4968260526657104,0.0,0.0,0.0,21.790830612182617,25.0,145.5015106201172,-0.0,79.20433807373047,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7382507324219,0.9449668526649476,0.2054544538259506,0.1838399320840835,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.73248291015625,0.589755654335022,0.050000000745058,0.047998271882534,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7371520996094,0.787399172782898,0.1195965781807899,0.0837343856692314,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73248291015625,0.589755654335022,0.050000000745058,0.047998271882534,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7362365722656,0.7229106426239014,0.0916477814316749,0.4130729734897613,289.737548828125,289.25,287.8435974121094,283.9922180175781,289.8100280761719,297.3495178222656,289.7412414550781,1.0,0.1903822422027588,1.0,1.0,0.336017370223999,1.0,-0.9320345520973206,0.7405715584754944,0.1914630234241485,0.5136390328407288,0.0,0.0,0.0,21.723609924316406,25.0,87.25393676757812,-0.0,80.53135681152344,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.71881103515625,0.9569435119628906,0.2109031677246093,0.1888132244348526,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72430419921875,0.5914580225944519,0.050000000745058,0.047989509999752,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7202453613281,0.793617308139801,0.1213737353682518,0.0850219950079917,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.72430419921875,0.5914580225944519,0.050000000745058,0.047989509999752,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7212219238281,0.727669358253479,0.092846892774105,0.4186912178993225,289.71978759765625,289.3500061035156,287.920654296875,284.00811767578125,289.6273498535156,297.36700439453125,289.7128601074219,1.0,0.1920090615749359,1.0,1.0,0.3126765787601471,1.0,-0.9462716579437256,0.7765192985534668,0.1697523742914199,0.5468401908874512,0.0,0.0,0.0,21.67429542541504,25.0,-27.62987518310547,-0.0,83.13333892822266,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.71881103515625,0.9569435119628906,0.2109031677246093,0.1888132244348526,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72430419921875,0.5914580225944519,0.050000000745058,0.047989509999752,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7202453613281,0.793617308139801,0.1213737353682518,0.0850219950079917,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.72430419921875,0.5914580225944519,0.050000000745058,0.047989509999752,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7212219238281,0.727669358253479,0.092846892774105,0.4186912178993225,289.71978759765625,289.3500061035156,287.920654296875,284.00811767578125,289.6273498535156,297.36700439453125,289.7128601074219,1.0,0.1920090615749359,1.0,1.0,0.3126765787601471,1.0,-0.9462716579437256,0.7765192985534668,0.1697523742914199,0.5468401908874512,0.0,0.0,0.0,21.67429542541504,25.0,-27.62987518310547,-0.0,83.13333892822266,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6461181640625,0.9659240245819092,0.2159300148487091,0.1934091001749038,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.65673828125,0.5921157598495483,0.050000000745058,0.0479861125349998,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6486511230469,0.7978742718696594,0.1228457763791084,0.0861015021800994,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.65673828125,0.5921157598495483,0.050000000745058,0.0479861125349998,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6504211425781,0.7307367920875549,0.093784712255001,0.4231864809989929,289.6478271484375,289.45001220703125,287.9975280761719,284.0247802734375,289.4636535644531,297.3808288574219,289.6363525390625,1.0,0.193602904677391,1.0,1.0,0.2893357872962951,1.0,-0.9584711194038392,0.809785008430481,0.1486861109733581,0.5777781009674072,0.0,0.0,0.0,21.73909950256348,25.0,-99.75159454345705,-0.0,85.58977508544922,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6461181640625,0.9659240245819092,0.2159300148487091,0.1934091001749038,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.65673828125,0.5921157598495483,0.050000000745058,0.0479861125349998,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6486511230469,0.7978742718696594,0.1228457763791084,0.0861015021800994,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.65673828125,0.5921157598495483,0.050000000745058,0.0479861125349998,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6504211425781,0.7307367920875549,0.093784712255001,0.4231864809989929,289.6478271484375,289.45001220703125,287.9975280761719,284.0247802734375,289.4636535644531,297.3808288574219,289.6363525390625,1.0,0.193602904677391,1.0,1.0,0.2893357872962951,1.0,-0.9584711194038392,0.809785008430481,0.1486861109733581,0.5777781009674072,0.0,0.0,0.0,21.73909950256348,25.0,-99.75159454345705,-0.0,85.58977508544922,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5659484863281,0.9725633263587952,0.2206461131572723,0.1976942420005798,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5744323730469,0.5919012427330017,0.050000000745058,0.0479871332645416,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5677795410156,0.8004346489906311,0.1240656077861785,0.0869936868548393,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5744323730469,0.5919012427330017,0.050000000745058,0.0479871332645416,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5691223144531,0.7323257923126221,0.0944873467087745,0.4265922307968139,289.56719970703125,289.54998779296875,288.0741882324219,284.04229736328125,289.4208374023437,297.392333984375,289.5595397949219,1.0,0.1951210647821426,1.0,1.0,0.2782508730888366,1.0,-0.9687758684158324,0.829096257686615,0.1396795809268951,0.5951890349388123,0.0,0.0,0.0,21.89249038696289,25.0,-101.18362426757812,-0.0,87.86308288574219,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
