time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037320,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5659484863281,0.9725633263587952,0.2206461131572723,0.1976942420005798,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5744323730469,0.5919012427330017,0.050000000745058,0.0479871332645416,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5677795410156,0.8004346489906311,0.1240656077861785,0.0869936868548393,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5744323730469,0.5919012427330017,0.050000000745058,0.0479871332645416,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5691223144531,0.7323257923126221,0.0944873467087745,0.4265922307968139,289.56719970703125,289.54998779296875,288.0741882324219,284.04229736328125,289.4208374023437,297.392333984375,289.5595397949219,1.0,0.1951210647821426,1.0,1.0,0.2782508730888366,1.0,-0.9687758684158324,0.829096257686615,0.1396795809268951,0.5951890349388123,0.0,0.0,0.0,21.89249038696289,25.0,-101.18362426757812,-0.0,87.86308288574219,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5108337402344,0.9781204462051392,0.2252700626850128,0.2018517702817917,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.5913517475128174,0.050000000745058,0.0479898601770401,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123291015625,0.8022143840789795,0.1251599788665771,0.0877765789628028,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.5913517475128174,0.050000000745058,0.0479898601770401,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5133972167969,0.7331628799438477,0.095043234527111,0.4292376339435577,289.5118408203125,289.6499938964844,288.15057373046875,284.0607604980469,289.39373779296875,297.40380859375,289.5055236816406,1.0,0.1965466290712356,1.0,1.0,0.2671659588813782,1.0,-0.9778873920440674,0.8467953205108643,0.1310921013355255,0.6111599802970886,0.0,0.0,0.0,22.07478904724121,25.0,-82.65300750732422,-0.0,89.98517608642578,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5108337402344,0.9781204462051392,0.2252700626850128,0.2018517702817917,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.5913517475128174,0.050000000745058,0.0479898601770401,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123291015625,0.8022143840789795,0.1251599788665771,0.0877765789628028,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.5913517475128174,0.050000000745058,0.0479898601770401,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5133972167969,0.7331628799438477,0.095043234527111,0.4292376339435577,289.5118408203125,289.6499938964844,288.15057373046875,284.0607604980469,289.39373779296875,297.40380859375,289.5055236816406,1.0,0.1965466290712356,1.0,1.0,0.2671659588813782,1.0,-0.9778873920440674,0.8467953205108643,0.1310921013355255,0.6111599802970886,0.0,0.0,0.0,22.07478904724121,25.0,-82.65300750732422,-0.0,89.98517608642578,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4867248535156,0.9807217717170716,0.2275702059268951,0.2039174288511276,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4927978515625,0.5910621285438538,0.050000000745058,0.0479913055896759,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.48809814453125,0.803014874458313,0.1256821453571319,0.0881475731730461,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4927978515625,0.5910621285438538,0.050000000745058,0.0479913055896759,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.48907470703125,0.7334699034690857,0.0952856093645095,0.4303818047046661,289.4876708984375,289.6499938964844,288.18865966796875,284.0704040527344,289.3822021484375,297.40972900390625,289.48193359375,1.0,0.1972263902425766,1.0,1.0,0.2616235017776489,1.0,-0.982188880443573,0.85532546043396,0.1268634051084518,0.6188355684280396,0.0,0.0,0.0,22.16464614868164,25.0,-74.30879211425781,-0.0,91.0051040649414,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46807861328125,0.983212411403656,0.2298688441514969,0.2059785723686218,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.590759813785553,0.050000000745058,0.0479928217828273,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4688720703125,0.803768515586853,0.1261947005987167,0.0885099098086357,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.590759813785553,0.050000000745058,0.0479928217828273,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4695129394531,0.7337178587913513,0.0955115109682083,0.4314404129981994,289.4686279296875,289.75,288.2267150878906,284.0802917480469,289.4259948730469,297.4158020019531,289.4662475585937,1.0,0.1978854537010193,1.0,1.0,0.2640191316604614,1.0,-0.9863718748092652,0.8570778369903564,0.1292940378189087,0.6197572946548462,0.0,0.0,0.0,22.25322151184082,25.0,-50.98656845092773,-0.0,92.00238037109376,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48291015625,0.9882892966270448,0.2345913499593734,0.2101670503616333,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47882080078125,0.5903733968734741,0.050000000745058,0.0479947440326213,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818420410156,0.8055609464645386,0.1272614747285843,0.0892433896660804,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47882080078125,0.5903733968734741,0.050000000745058,0.0479947440326213,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.48114013671875,0.7343888282775879,0.0959673076868057,0.4334726929664612,289.482177734375,289.8500061035156,288.3025207519531,284.1010131835937,289.5379638671875,297.4295654296875,289.4868469238281,1.0,0.1991509050130844,1.0,1.0,0.268810361623764,1.0,-0.9947230219841005,0.8595331907272339,0.135189801454544,0.6204275488853455,0.0,0.0,0.0,22.40058708190918,25.0,17.311832427978516,-0.0,93.96430206298828,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48291015625,0.9882892966270448,0.2345913499593734,0.2101670503616333,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47882080078125,0.5903733968734741,0.050000000745058,0.0479947440326213,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818420410156,0.8055609464645386,0.1272614747285843,0.0892433896660804,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47882080078125,0.5903733968734741,0.050000000745058,0.0479947440326213,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.48114013671875,0.7343888282775879,0.0959673076868057,0.4334726929664612,289.482177734375,289.8500061035156,288.3025207519531,284.1010131835937,289.5379638671875,297.4295654296875,289.4868469238281,1.0,0.1991509050130844,1.0,1.0,0.268810361623764,1.0,-0.9947230219841005,0.8595331907272339,0.135189801454544,0.6204275488853455,0.0,0.0,0.0,22.40058708190918,25.0,17.311832427978516,-0.0,93.96430206298828,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53350830078125,0.9938654899597168,0.2395572960376739,0.2145604938268661,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.52593994140625,0.5905303955078125,0.050000000745058,0.0479938946664333,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5316772460937,0.8081993460655212,0.1284462809562683,0.0900481045246124,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.52593994140625,0.5905303955078125,0.050000000745058,0.0479938946664333,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5304260253906,0.7357222437858582,0.0964865684509277,0.4357150793075561,289.5322265625,289.95001220703125,288.3780517578125,284.1229858398437,289.6503601074219,297.4460754394531,289.5399169921875,1.0,0.2003759294748306,1.0,1.0,0.273601621389389,1.0,-1.0036510229110718,0.8622844219207764,0.1413666754961013,0.6210593581199646,0.0,0.0,0.0,22.48211669921875,25.0,65.434814453125,-0.0,95.96280670166016,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53350830078125,0.9938654899597168,0.2395572960376739,0.2145604938268661,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.52593994140625,0.5905303955078125,0.050000000745058,0.0479938946664333,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5316772460937,0.8081993460655212,0.1284462809562683,0.0900481045246124,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.52593994140625,0.5905303955078125,0.050000000745058,0.0479938946664333,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5304260253906,0.7357222437858582,0.0964865684509277,0.4357150793075561,289.5322265625,289.95001220703125,288.3780517578125,284.1229858398437,289.6503601074219,297.4460754394531,289.5399169921875,1.0,0.2003759294748306,1.0,1.0,0.273601621389389,1.0,-1.0036510229110718,0.8622844219207764,0.1413666754961013,0.6210593581199646,0.0,0.0,0.0,22.48211669921875,25.0,65.434814453125,-0.0,95.96280670166016,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6062927246094,0.9976710081100464,0.2440830618143081,0.2182631343603134,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.5901621580123901,0.050000000745058,0.047995738685131,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.60302734375,0.8100320100784302,0.129575103521347,0.0908159911632537,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.5901621580123901,0.050000000745058,0.047995738685131,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6007995605469,0.7365109920501709,0.0970037952065467,0.43795046210289,289.60400390625,289.95001220703125,288.443115234375,284.1430969238281,289.8184509277344,297.4624938964844,289.6178894042969,1.0,0.2013958543539047,1.0,1.0,0.2865230739116668,1.0,-1.0103603601455688,0.8551933765411377,0.1551670432090759,0.6123971343040466,0.0,0.0,0.0,22.60466957092285,25.0,120.6550750732422,-0.0,97.7137680053711,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6221618652344,0.9971762895584106,0.2448559999465942,0.217819482088089,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6078491210937,0.5901582837104797,0.050000000745058,0.0479957535862922,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61871337890625,0.810399055480957,0.129763662815094,0.0909428671002388,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6078491210937,0.5901582837104797,0.050000000745058,0.0479957535862922,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6163024902344,0.7367047667503357,0.0970934405922889,0.4383300840854645,289.6197204589844,290.04998779296875,288.4532165527344,284.1463317871094,289.8461303710937,297.4657287597656,289.63433837890625,1.0,0.2015488296747207,1.0,1.0,0.2885358929634094,1.0,-1.0114513635635376,0.8540104031562805,0.1574409455060959,0.6108275055885315,0.0,0.0,0.0,22.61538314819336,25.0,129.81248474121094,-0.0,97.86519622802734,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7590026855469,0.9932548999786376,0.2511991858482361,0.2165769785642624,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73992919921875,0.5879114270210266,0.050000000745058,0.0480073243379592,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75469970703125,0.8107048869132996,0.1312771588563919,0.0919710397720336,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73992919921875,0.5879114270210266,0.050000000745058,0.0480073243379592,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.7360917329788208,0.0978497490286827,0.4415875077247619,289.7559509277344,290.1499938964844,288.52801513671875,284.1711730957031,290.05596923828125,297.4968566894531,289.7743530273437,1.0,0.2025432139635086,1.0,1.0,0.3034701645374298,1.0,-1.0151511430740356,0.8410750031471252,0.1740761548280716,0.5969175696372986,0.0,0.0,0.0,22.94635963439941,25.0,186.37548828125,-0.0,99.21648406982422,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7590026855469,0.9932548999786376,0.2511991858482361,0.2165769785642624,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73992919921875,0.5879114270210266,0.050000000745058,0.0480073243379592,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75469970703125,0.8107048869132996,0.1312771588563919,0.0919710397720336,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73992919921875,0.5879114270210266,0.050000000745058,0.0480073243379592,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.7360917329788208,0.0978497490286827,0.4415875077247619,289.7559509277344,290.1499938964844,288.52801513671875,284.1711730957031,290.05596923828125,297.4968566894531,289.7743530273437,1.0,0.2025432139635086,1.0,1.0,0.3034701645374298,1.0,-1.0151511430740356,0.8410750031471252,0.1740761548280716,0.5969175696372986,0.0,0.0,0.0,22.94635963439941,25.0,186.37548828125,-0.0,99.21648406982422,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.838623046875,0.993284285068512,0.2546916902065277,0.216674730181694,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177490234375,0.5878365635871887,0.050000000745058,0.0480076968669891,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8339538574219,0.8122426867485046,0.1321172416210174,0.0925385355949401,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177490234375,0.5878365635871887,0.050000000745058,0.0480076968669891,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304748535156,0.7369998097419739,0.0982990115880966,0.443496823310852,289.8352966308594,290.1499938964844,288.5652770996094,284.1841735839844,290.1641540527344,297.5161437988281,289.85528564453125,1.0,0.2030279040336609,1.0,1.0,0.3109373152256012,1.0,-1.0185517072677612,0.835459291934967,0.1830923706293106,0.5903098583221436,0.0,0.0,0.0,22.99101448059082,25.0,208.6552734375,-0.0,99.99151611328124,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234313964844,0.993306577205658,0.2583122849464416,0.2167489677667617,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013061523437,0.5877796411514282,0.050000000745058,0.0480079799890518,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9186096191406,0.8138803839683533,0.1330076605081558,0.0931417346000671,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013061523437,0.5877796411514282,0.050000000745058,0.0480079799890518,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9149475097656,0.7380273938179016,0.0987922474741935,0.4456056952476501,289.91998291015625,290.25,288.6024475097656,284.1976013183594,290.2636413574219,297.5364990234375,289.94073486328125,1.0,0.2035022675991058,1.0,1.0,0.3171713352203369,1.0,-1.0218963623046875,0.8308809995651245,0.1910154372453689,0.5847108960151672,0.0,0.0,0.0,23.03238868713379,25.0,224.7979431152344,-0.0,100.78414154052734,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.9932368993759156,0.2659541964530945,0.2165167927742004,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0761108398437,0.5879573225975037,0.050000000745058,0.0480070225894451,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0944519042969,0.8177121877670288,0.1349315345287323,0.0944511443376541,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0761108398437,0.5879573225975037,0.050000000745058,0.0480070225894451,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0906066894531,0.7406820058822632,0.0999073535203933,0.4504114687442779,290.0957946777344,290.3500061035156,288.67645263671875,284.2257385253906,290.4613647460937,297.5804748535156,290.117431640625,1.0,0.204437255859375,1.0,1.0,0.3296394050121307,1.0,-1.0289548635482788,0.8216738700866699,0.2072809487581253,0.5732498168945312,0.0,0.0,0.0,23.079355239868164,25.0,244.3563995361328,-0.0,102.4007568359375,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.9932368993759156,0.2659541964530945,0.2165167927742004,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0761108398437,0.5879573225975037,0.050000000745058,0.0480070225894451,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0944519042969,0.8177121877670288,0.1349315345287323,0.0944511443376541,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0761108398437,0.5879573225975037,0.050000000745058,0.0480070225894451,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0906066894531,0.7406820058822632,0.0999073535203933,0.4504114687442779,290.0957946777344,290.3500061035156,288.67645263671875,284.2257385253906,290.4613647460937,297.5804748535156,290.117431640625,1.0,0.204437255859375,1.0,1.0,0.3296394050121307,1.0,-1.0289548635482788,0.8216738700866699,0.2072809487581253,0.5732498168945312,0.0,0.0,0.0,23.079355239868164,25.0,244.3563995361328,-0.0,102.4007568359375,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845458984375,0.9930345416069032,0.2741072177886963,0.2158503085374832,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601623535156,0.5884671807289124,0.050000000745058,0.0480043403804302,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27960205078125,0.8221681118011475,0.1370270848274231,0.0958821251988411,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601623535156,0.5884671807289124,0.050000000745058,0.0480043403804302,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.27557373046875,0.7440598011016846,0.1011883541941642,0.4559463262557983,290.2809143066406,290.45001220703125,288.75,284.25567626953125,290.6601257324219,297.6172180175781,290.3033447265625,1.0,0.2053692787885666,1.0,1.0,0.3421074748039245,1.0,-1.0365087985992432,0.8121978044509888,0.2243109792470932,0.5612637400627136,0.0,0.0,0.0,23.08672332763672,28.0,257.6808166503906,-0.0,104.07598876953124,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845458984375,0.9930345416069032,0.2741072177886963,0.2158503085374832,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601623535156,0.5884671807289124,0.050000000745058,0.0480043403804302,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27960205078125,0.8221681118011475,0.1370270848274231,0.0958821251988411,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601623535156,0.5884671807289124,0.050000000745058,0.0480043403804302,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.27557373046875,0.7440598011016846,0.1011883541941642,0.4559463262557983,290.2809143066406,290.45001220703125,288.75,284.25567626953125,290.6601257324219,297.6172180175781,290.3033447265625,1.0,0.2053692787885666,1.0,1.0,0.3421074748039245,1.0,-1.0365087985992432,0.8121978044509888,0.2243109792470932,0.5612637400627136,0.0,0.0,0.0,23.08672332763672,28.0,257.6808166503906,-0.0,104.07598876953124,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4625244140625,0.9935681223869324,0.2828707098960876,0.2176308184862136,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.44073486328125,0.587103009223938,0.050000000745058,0.0480113849043846,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4583740234375,0.8250938653945923,0.1396217048168182,0.0975769907236099,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44073486328125,0.587103009223938,0.050000000745058,0.0480113849043846,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7463953495025635,0.1030134931206703,0.4633136689662933,290.4594421386719,290.54998779296875,288.8233337402344,284.2872009277344,290.795166015625,297.64453125,290.47857666015625,1.0,0.2076230496168136,1.0,1.0,0.3478753864765167,1.0,-1.0495364665985107,0.8143306374549866,0.2352058142423629,0.5594179034233093,0.0,0.0,0.0,23.40605354309082,31.0,241.65093994140625,-0.0,107.57149505615234,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4625244140625,0.9935681223869324,0.2828707098960876,0.2176308184862136,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.44073486328125,0.587103009223938,0.050000000745058,0.0480113849043846,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4583740234375,0.8250938653945923,0.1396217048168182,0.0975769907236099,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44073486328125,0.587103009223938,0.050000000745058,0.0480113849043846,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7463953495025635,0.1030134931206703,0.4633136689662933,290.4594421386719,290.54998779296875,288.8233337402344,284.2872009277344,290.795166015625,297.64453125,290.47857666015625,1.0,0.2076230496168136,1.0,1.0,0.3478753864765167,1.0,-1.0495364665985107,0.8143306374549866,0.2352058142423629,0.5594179034233093,0.0,0.0,0.0,23.40605354309082,31.0,241.65093994140625,-0.0,107.57149505615234,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62091064453125,0.99453204870224,0.292096346616745,0.2210623025894165,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005554199219,0.5844600796699524,0.050000000745058,0.048025257885456,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.8276951909065247,0.142849788069725,0.0997421815991401,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005554199219,0.5844600796699524,0.050000000745058,0.048025257885456,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6138610839844,0.7490440011024475,0.1055614724755287,0.4740673005580902,290.6180419921875,290.6499938964844,288.89666748046875,284.32000732421875,290.92584228515625,297.6674499511719,290.63592529296875,1.0,0.2110689878463745,1.0,1.0,0.3536432981491089,1.0,-1.0691930055618286,0.8212118744850159,0.2479811310768127,0.5608659982681274,0.0,0.0,0.0,23.98309898376465,34.0,223.0762939453125,-0.0,113.16250610351562,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62091064453125,0.99453204870224,0.292096346616745,0.2210623025894165,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005554199219,0.5844600796699524,0.050000000745058,0.048025257885456,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.8276951909065247,0.142849788069725,0.0997421815991401,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005554199219,0.5844600796699524,0.050000000745058,0.048025257885456,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6138610839844,0.7490440011024475,0.1055614724755287,0.4740673005580902,290.6180419921875,290.6499938964844,288.89666748046875,284.32000732421875,290.92584228515625,297.6674499511719,290.63592529296875,1.0,0.2110689878463745,1.0,1.0,0.3536432981491089,1.0,-1.0691930055618286,0.8212118744850159,0.2479811310768127,0.5608659982681274,0.0,0.0,0.0,23.98309898376465,34.0,223.0762939453125,-0.0,113.16250610351562,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973876953125,0.9951349496841432,0.2968300580978393,0.2233768254518509,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67742919921875,0.5826663970947266,0.050000000745058,0.0480348393321037,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6936950683594,0.8287635445594788,0.144641637802124,0.1009614914655685,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67742919921875,0.5826663970947266,0.050000000745058,0.0480348393321037,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69061279296875,0.7503514289855957,0.1070489436388015,0.4804849624633789,290.6946105957031,290.6499938964844,288.9333190917969,284.3368835449219,290.991455078125,297.6762390136719,290.71197509765625,1.0,0.2132063060998916,1.0,1.0,0.3565272688865661,1.0,-1.0811578035354614,0.8260267376899719,0.2551310956478119,0.5625653266906738,0.0,0.0,0.0,24.368276596069336,34.0,216.5333404541016,-0.0,116.71636199951172,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696838378906,0.99578195810318,0.3016208708286285,0.2260396182537078,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7512512207031,0.5805913209915161,0.050000000745058,0.0480460971593856,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664489746094,0.8296549916267395,0.146526038646698,0.1022513210773468,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7512512207031,0.5805913209915161,0.050000000745058,0.0480460971593856,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7637023925781,0.7515966296195984,0.1086500287055969,0.4874524176120758,290.76727294921875,290.54998779296875,288.9700012207031,284.3540954589844,291.0229187011719,297.68438720703125,290.7821655273437,1.0,0.2155827432870865,1.0,1.0,0.3555240631103515,1.0,-1.094290852546692,0.8364010453224182,0.2578898072242737,0.5696361660957336,0.0,0.0,0.0,24.8147087097168,37.0,200.17922973632807,-0.0,120.74302673339844,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.99713534116745,0.3112550675868988,0.2324343621730804,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673095703125,0.5755541324615479,0.050000000745058,0.0480742417275905,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.8307321071624756,0.1505007296800613,0.1050002500414848,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673095703125,0.5755541324615479,0.050000000745058,0.0480742417275905,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.7536917924880981,0.1121310666203498,0.5027910470962524,290.8788757324219,290.45001220703125,289.0433349609375,284.3893737792969,291.0732116699219,297.6976318359375,290.8896484375,1.0,0.2210140824317932,1.0,1.0,0.3535176515579223,1.0,-1.1237428188323977,0.8600483536720276,0.2636944353580475,0.5863233208656311,0.0,0.0,0.0,25.903472900390625,40.0,156.498779296875,-0.0,130.24884033203125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.880615234375,0.99713534116745,0.3112550675868988,0.2324343621730804,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673095703125,0.5755541324615479,0.050000000745058,0.0480742417275905,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.8307321071624756,0.1505007296800613,0.1050002500414848,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673095703125,0.5755541324615479,0.050000000745058,0.0480742417275905,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.7536917924880981,0.1121310666203498,0.5027910470962524,290.8788757324219,290.45001220703125,289.0433349609375,284.3893737792969,291.0732116699219,297.6976318359375,290.8896484375,1.0,0.2210140824317932,1.0,1.0,0.3535176515579223,1.0,-1.1237428188323977,0.8600483536720276,0.2636944353580475,0.5863233208656311,0.0,0.0,0.0,25.903472900390625,40.0,156.498779296875,-0.0,130.24884033203125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9702453613281,0.9983934760093688,0.3208731412887573,0.2401141375303268,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.958984375,0.5693979263305664,0.050000000745058,0.048110332340002,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.8307486772537231,0.1546785831451416,0.107909195125103,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.958984375,0.5693979263305664,0.050000000745058,0.048110332340002,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9668273925781,0.7550567984580994,0.115905649960041,0.5195792317390442,290.96881103515625,290.3500061035156,289.1166687011719,284.4258728027344,291.1250305175781,297.70721435546875,290.97772216796875,1.0,0.2272434681653976,1.0,1.0,0.3515112698078155,1.0,-1.1566892862319946,0.8861382603645325,0.2705509960651397,0.605187177658081,0.0,0.0,0.0,27.259157180786133,43.0,126.95844268798828,-0.0,141.6774139404297,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9702453613281,0.9983934760093688,0.3208731412887573,0.2401141375303268,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.958984375,0.5693979263305664,0.050000000745058,0.048110332340002,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.8307486772537231,0.1546785831451416,0.107909195125103,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.958984375,0.5693979263305664,0.050000000745058,0.048110332340002,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9668273925781,0.7550567984580994,0.115905649960041,0.5195792317390442,290.96881103515625,290.3500061035156,289.1166687011719,284.4258728027344,291.1250305175781,297.70721435546875,290.97772216796875,1.0,0.2272434681653976,1.0,1.0,0.3515112698078155,1.0,-1.1566892862319946,0.8861382603645325,0.2705509960651397,0.605187177658081,0.0,0.0,0.0,27.259157180786133,43.0,126.95844268798828,-0.0,141.6774139404297,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.9990000128746032,0.3279226124286651,0.2463954091072082,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5642755031585693,0.050000000745058,0.0481419302523136,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.8301587104797363,0.1578555107116699,0.1101347729563713,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038452148437,0.5642755031585693,0.050000000745058,0.0481419302523136,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.7556105256080627,0.118837296962738,0.5327088832855225,291.0066833496094,290.3275756835937,289.1707458496094,284.4535217285156,291.0392150878906,297.7127380371094,291.0065002441406,1.0,0.2322746515274047,1.0,1.0,0.3362627625465393,1.0,-1.1827329397201538,0.9250962138175964,0.2576367557048797,0.6385823488235474,0.0,0.0,0.0,28.42528533935547,43.0,62.133445739746094,-0.0,151.32615661621094,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.9990000128746032,0.3303804099559784,0.2487640082836151,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.562325119972229,0.050000000745058,0.0481543689966201,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.8297900557518005,0.1589836329221725,0.1109339296817779,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.562325119972229,0.050000000745058,0.0481543689966201,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.7556774616241455,0.1198944374918937,0.5374882817268372,291.0032653808594,290.2076110839844,289.19000244140625,284.4635009765625,291.00457763671875,297.7140808105469,291.00103759765625,1.0,0.234147310256958,1.0,1.0,0.3308354914188385,1.0,-1.1923015117645264,0.939537763595581,0.2527637481689453,0.6509944200515747,0.0,0.0,0.0,28.877197265625,46.0,33.961753845214844,-0.0,155.01364135742188,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.95953369140625,0.9990000128746032,0.339417964220047,0.2583720088005066,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.5543423891067505,0.050000000745058,0.0482078939676284,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608459472656,0.8275040984153748,0.1632045656442642,0.1139409840106964,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.5543423891067505,0.050000000745058,0.0482078939676284,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617919921875,0.7551560401916504,0.1239204704761505,0.555801510810852,290.96051025390625,290.0321350097656,289.2633361816406,284.5023193359375,290.88006591796875,297.71600341796875,290.9545593261719,1.0,0.2415846437215805,1.0,1.0,0.3101597130298614,1.0,-1.2295536994934082,0.99533349275589,0.2342202067375183,0.6989420652389526,0.0,0.0,0.0,30.77775001525879,49.0,-46.51692962646485,-0.0,170.16481018066406,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.95953369140625,0.9990000128746032,0.339417964220047,0.2583720088005066,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.5543423891067505,0.050000000745058,0.0482078939676284,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608459472656,0.8275040984153748,0.1632045656442642,0.1139409840106964,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.5543423891067505,0.050000000745058,0.0482078939676284,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9617919921875,0.7551560401916504,0.1239204704761505,0.555801510810852,290.96051025390625,290.0321350097656,289.2633361816406,284.5023193359375,290.88006591796875,297.71600341796875,290.9545593261719,1.0,0.2415846437215805,1.0,1.0,0.3101597130298614,1.0,-1.2295536994934082,0.99533349275589,0.2342202067375183,0.6989420652389526,0.0,0.0,0.0,30.77775001525879,49.0,-46.51692962646485,-0.0,170.16481018066406,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9260559082031,0.9990000128746032,0.3437430262565613,0.2634957730770111,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.5500794053077698,0.050000000745058,0.048238381743431,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9276123046875,0.8258696794509888,0.1652658581733703,0.1154136508703231,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.5500794053077698,0.050000000745058,0.048238381743431,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287414550781,0.7544500231742859,0.1259231716394424,0.5649494528770447,290.9272155761719,289.9939880371094,289.29998779296875,284.5221252441406,290.8226013183594,297.715576171875,290.9201965332031,1.0,0.2454615831375122,1.0,1.0,0.2998218238353729,1.0,-1.2485251426696775,1.0235425233840942,0.2249826192855835,0.7231799364089966,0.0,0.0,0.0,31.834850311279297,49.0,-72.85028839111328,-0.0,178.38706970214844,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
