time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039360,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88262939453125,0.9990000128746032,0.3479432761669159,0.2687845528125763,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.5457313656806946,0.050000000745058,0.0482710227370262,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88494873046875,0.8240036964416504,0.1672940701246261,0.1168653443455696,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.5457313656806946,0.050000000745058,0.0482710227370262,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.886474609375,0.7535288333892822,0.1279135197401046,0.5740622878074646,290.88433837890625,289.8595886230469,289.336669921875,284.542236328125,290.7191467285156,297.714599609375,290.87359619140625,1.0,0.2494222819805145,1.0,1.0,0.282791256904602,1.0,-1.2676326036453247,1.0600628852844238,0.2075697183609008,0.7556847929954529,0.0,0.0,0.0,32.95561981201172,52.0,-109.81746673583984,-0.0,187.0220184326172,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082580566406,0.9990000128746032,0.3524227738380432,0.2749312818050384,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82720947265625,0.5408220291137695,0.050000000745058,0.0483099706470966,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114318847656,0.8216592073440552,0.1694909036159515,0.1184501498937606,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82720947265625,0.5408220291137695,0.050000000745058,0.0483099706470966,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135986328125,0.7522569894790649,0.1300970613956451,0.5841256976127625,290.81060791015625,289.81787109375,289.3775634765625,284.5649719238281,290.6039428710937,297.7126159667969,290.7967529296875,1.0,0.2539238333702087,1.0,1.0,0.2637924253940582,1.0,-1.2890863418579102,1.1008715629577637,0.1882148385047912,0.7919983863830566,0.0,0.0,0.0,34.2784423828125,52.0,-155.4874267578125,-0.0,197.1359100341797,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9990000128746032,0.3557977974414825,0.2800031900405884,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.762451171875,0.5369100570678711,0.050000000745058,0.0483427755534648,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74530029296875,0.819593071937561,0.1711732000112533,0.1196690052747726,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.762451171875,0.5369100570678711,0.050000000745058,0.0483427755534648,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7475280761719,0.7510579228401184,0.1317891329526901,0.5919594764709473,290.7444152832031,289.69000244140625,289.4100036621094,284.5832214355469,290.5207214355469,297.7079772949219,290.7301940917969,1.0,0.2575417160987854,1.0,1.0,0.2487300634384155,1.0,-1.3061195611953735,1.1326215267181396,0.1734981387853622,0.8201885223388672,0.0,0.0,0.0,35.38100051879883,55.0,-179.95986938476562,-0.0,205.49610900878903,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5881652832031,0.9990000128746032,0.3629218339920044,0.2919961214065552,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.5281648635864258,0.050000000745058,0.0484227500855922,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.8143889904022217,0.1748191863298416,0.1223101466894149,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.5281648635864258,0.050000000745058,0.0484227500855922,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936279296875,0.7478641271591187,0.1354930251836776,0.6091427206993103,290.590576171875,289.5233459472656,289.4833374023437,284.6252746582031,290.36016845703125,297.68951416015625,290.57684326171875,1.0,0.2658263444900512,1.0,1.0,0.214668869972229,1.0,-1.3445048332214355,1.2018942832946775,0.1426105201244354,0.8814607858657837,0.0,0.0,0.0,38.03360748291016,58.0,-204.53952026367188,-0.0,225.4348297119141,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5881652832031,0.9990000128746032,0.3629218339920044,0.2919961214065552,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.5281648635864258,0.050000000745058,0.0484227500855922,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5915222167969,0.8143889904022217,0.1748191863298416,0.1223101466894149,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.5281648635864258,0.050000000745058,0.0484227500855922,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936279296875,0.7478641271591187,0.1354930251836776,0.6091427206993103,290.590576171875,289.5233459472656,289.4833374023437,284.6252746582031,290.36016845703125,297.68951416015625,290.57684326171875,1.0,0.2658263444900512,1.0,1.0,0.214668869972229,1.0,-1.3445048332214355,1.2018942832946775,0.1426105201244354,0.8814607858657837,0.0,0.0,0.0,38.03360748291016,58.0,-204.53952026367188,-0.0,225.4348297119141,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4345397949219,0.9990000128746032,0.3694317042827606,0.304471880197525,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4559020996094,0.5198143124580383,0.050000000745058,0.0485095232725143,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379272460937,0.8087130784988403,0.178296148777008,0.124827891588211,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4559020996094,0.5198143124580383,0.050000000745058,0.0485095232725143,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4399719238281,0.7443033456802368,0.139052927494049,0.625672459602356,290.4369812011719,289.3595886230469,289.5566711425781,284.6683654785156,290.2094116210937,297.6683044433594,290.4234924316406,1.0,0.2741862833499908,1.0,1.0,0.1745360791683197,1.0,-1.3825541734695437,1.272250413894653,0.1103037074208259,0.9438880085945128,0.0,0.0,0.0,40.87466049194336,46.0,-211.29844665527344,-0.0,246.7167816162109,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4345397949219,0.9990000128746032,0.3694317042827606,0.304471880197525,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4559020996094,0.5198143124580383,0.050000000745058,0.0485095232725143,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379272460937,0.8087130784988403,0.178296148777008,0.124827891588211,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4559020996094,0.5198143124580383,0.050000000745058,0.0485095232725143,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4399719238281,0.7443033456802368,0.139052927494049,0.625672459602356,290.4369812011719,289.3595886230469,289.5566711425781,284.6683654785156,290.2094116210937,297.6683044433594,290.4234924316406,1.0,0.2741862833499908,1.0,1.0,0.1745360791683197,1.0,-1.3825541734695437,1.272250413894653,0.1103037074208259,0.9438880085945128,0.0,0.0,0.0,40.87466049194336,46.0,-211.29844665527344,-0.0,246.7167816162109,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2758178710937,0.9990000128746032,0.3763775527477264,0.3035770654678345,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3008728027344,0.520387589931488,0.050000000745058,0.0485029593110084,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27996826171875,0.814415454864502,0.1816320270299911,0.1271740049123764,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3008728027344,0.520387589931488,0.050000000745058,0.0485029593110084,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2823791503906,0.7508368492126465,0.142501026391983,0.6412093043327332,290.27880859375,289.19879150390625,289.6300048828125,284.7124328613281,289.9919128417969,297.65509033203125,290.2609558105469,1.0,0.2764569222927093,1.0,1.0,0.1344032734632492,1.0,-1.4029438495635986,1.341999650001526,0.060944203287363,1.009406328201294,0.0,0.0,0.0,41.0767936706543,49.0,-238.05221557617188,-0.0,255.4453125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2758178710937,0.9990000128746032,0.3763775527477264,0.3035770654678345,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3008728027344,0.520387589931488,0.050000000745058,0.0485029593110084,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27996826171875,0.814415454864502,0.1816320270299911,0.1271740049123764,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3008728027344,0.520387589931488,0.050000000745058,0.0485029593110084,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2823791503906,0.7508368492126465,0.142501026391983,0.6412093043327332,290.27880859375,289.19879150390625,289.6300048828125,284.7124328613281,289.9919128417969,297.65509033203125,290.2609558105469,1.0,0.2764569222927093,1.0,1.0,0.1344032734632492,1.0,-1.4029438495635986,1.341999650001526,0.060944203287363,1.009406328201294,0.0,0.0,0.0,41.0767936706543,49.0,-238.05221557617188,-0.0,255.4453125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619567871094,0.9990000128746032,0.3803193569183349,0.3033605813980102,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.194091796875,0.5205267071723938,0.050000000745058,0.0485013499855995,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669311523437,0.8169043660163879,0.183224469423294,0.1283070147037506,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.194091796875,0.5205267071723938,0.050000000745058,0.0485013499855995,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1698608398437,0.7538816332817078,0.1441917270421981,0.6488460302352905,290.1654968261719,289.1643371582031,289.6666564941406,284.7348327636719,289.8478088378906,297.65447998046875,290.1447448730469,1.0,0.2781656384468078,1.0,1.0,0.1143368631601333,1.0,-1.4132037162780762,1.3828282356262207,0.0303755234926939,1.0479503870010376,0.0,0.0,0.0,41.222652435302734,49.0,-279.63153076171875,-0.0,260.0370788574219,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05084228515625,0.9990000128746032,0.3841423988342285,0.3043484389781952,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0805053710937,0.5198917984962463,0.050000000745058,0.0485082790255546,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0550231933594,0.8182423710823059,0.18473681807518,0.1293933987617492,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0805053710937,0.5198917984962463,0.050000000745058,0.0485082790255546,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575256347656,0.7559071779251099,0.1458408236503601,0.6563616991043091,290.0538330078125,289.0409240722656,289.7033386230469,284.7574462890625,289.7698059082031,297.6545715332031,290.0367431640625,1.0,0.280118852853775,1.0,1.0,0.0944046005606651,1.0,-1.4247313737869265,1.4134405851364136,0.0112908575683832,1.0761175155639648,0.0,0.0,0.0,41.606422424316406,52.0,-281.34405517578125,-0.0,265.77606201171875,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9613647460937,0.9990000128746032,0.3883309960365295,0.3062026798725128,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9814453125,0.5187126994132996,0.1331087797880172,0.0485214181244373,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9639587402344,0.8190047740936279,0.1863960176706314,0.1305674463510513,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9814453125,0.5187126994132996,0.050000000745058,0.0485214181244373,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.96551513671875,0.7574997544288635,0.1476689428091049,0.6646348834037781,289.96319580078125,289.0032958984375,289.7442321777344,284.7829895019531,289.7575988769531,297.655517578125,289.952880859375,1.0,0.2825551629066467,1.0,1.0,0.0721687749028205,1.0,-1.4383293390274048,1.435684084892273,0.0026451905723661,1.095532774925232,0.0,0.0,0.0,42.18245315551758,52.0,-234.1050720214844,-0.0,272.9309387207031,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91632080078125,0.9990000128746032,0.3931750357151031,0.2805961668491363,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9203186035156,0.7348814606666565,0.1342189908027649,0.1166903600096702,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.8433113694190979,0.1878099143505096,0.1313854604959488,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92926025390625,0.5364541411399841,0.050000000745058,0.0483452640473842,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.918701171875,0.7823049426078796,0.1492089182138443,0.670486569404602,289.91717529296875,288.885986328125,289.77667236328125,284.8034362792969,289.778076171875,297.65625,289.9115295410156,1.0,0.2861071527004242,1.0,1.0,0.0545400716364383,1.0,-1.497192144393921,1.4965020418167114,0.0006901237065903,1.1438840627670288,0.0,0.0,0.0,38.782318115234375,55.0,-182.0173492431641,-0.0,290.2080383300781,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8838806152344,0.9990000128746032,0.4047423601150512,0.2861182689666748,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88409423828125,0.7500472068786621,0.1330410689115524,0.1269831955432891,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.88397216796875,0.8427456617355347,0.1911416351795196,0.133687824010849,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8854675292969,0.532354474067688,0.050000000745058,0.0483814179897308,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.884033203125,0.783286988735199,0.1526944637298584,0.6861961483955383,289.8839111328125,288.7340087890625,289.8500061035156,284.85028076171875,289.847412109375,297.6720275878906,289.8837890625,1.0,0.2933112978935241,1.0,1.0,0.0146755427122116,1.0,-1.537868857383728,1.5378557443618774,1.3156869499653112e-05,1.1771267652511597,0.0,0.0,0.0,40.47698593139648,58.0,-68.36479187011719,-0.0,313.36090087890625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8838806152344,0.9990000128746032,0.4047423601150512,0.2861182689666748,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88409423828125,0.7500472068786621,0.1330410689115524,0.1269831955432891,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.88397216796875,0.8427456617355347,0.1911416351795196,0.133687824010849,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8854675292969,0.532354474067688,0.050000000745058,0.0483814179897308,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.884033203125,0.783286988735199,0.1526944637298584,0.6861961483955383,289.8839111328125,288.7340087890625,289.8500061035156,284.85028076171875,289.847412109375,297.6720275878906,289.8837890625,1.0,0.2933112978935241,1.0,1.0,0.0146755427122116,1.0,-1.537868857383728,1.5378557443618774,1.3156869499653112e-05,1.1771267652511597,0.0,0.0,0.0,40.47698593139648,58.0,-68.36479187011719,-0.0,313.36090087890625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.9990000128746032,0.4141328334808349,0.2958568930625915,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974914550781,0.7438256144523621,0.1345502436161041,0.1279061287641525,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8980407714844,0.8389438390731812,0.1948834657669067,0.1362716257572174,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89501953125,0.5254924297332764,0.050000000745058,0.0484474152326583,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.7807603478431702,0.1564109772443771,0.7028704285621643,289.8982238769531,288.5849304199219,289.92333984375,284.89801025390625,289.9207458496094,297.6859436035156,289.9007568359375,1.0,0.3007023632526397,1.0,1.0,0.0088053252547979,1.0,-1.57386577129364,1.573859691619873,6.08774098509457e-06,1.2056655883789062,0.0,0.0,0.0,42.84889221191406,61.0,4.352094650268555,-0.0,337.1130676269531,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.9990000128746032,0.4141328334808349,0.2958568930625915,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974914550781,0.7438256144523621,0.1345502436161041,0.1279061287641525,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8980407714844,0.8389438390731812,0.1948834657669067,0.1362716257572174,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89501953125,0.5254924297332764,0.050000000745058,0.0484474152326583,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.7807603478431702,0.1564109772443771,0.7028704285621643,289.8982238769531,288.5849304199219,289.92333984375,284.89801025390625,289.9207458496094,297.6859436035156,289.9007568359375,1.0,0.3007023632526397,1.0,1.0,0.0088053252547979,1.0,-1.57386577129364,1.573859691619873,6.08774098509457e-06,1.2056655883789062,0.0,0.0,0.0,42.84889221191406,61.0,4.352094650268555,-0.0,337.1130676269531,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93927001953125,0.9990000128746032,0.4231360554695129,0.3048059344291687,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.741847813129425,0.1377723515033722,0.1306628286838531,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384155273437,0.836559534072876,0.1990033090114593,0.139125570654869,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9327697753906,0.5195927619934082,0.050000000745058,0.0485099591314792,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9379272460937,0.7795237302780151,0.1604154258966446,0.7207713723182678,289.93878173828125,288.4388122558594,289.9966735839844,284.9465637207031,289.994140625,297.6985168457031,289.9427185058594,1.0,0.3084044754505157,1.0,1.0,0.0029351084958761,1.0,-1.6129100322723389,1.6129069328308103,3.126505589534645e-06,1.2365901470184326,0.0,0.0,0.0,45.21431350708008,64.0,47.517723083496094,-0.0,363.4274597167969,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93927001953125,0.9990000128746032,0.4231360554695129,0.3048059344291687,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.741847813129425,0.1377723515033722,0.1306628286838531,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384155273437,0.836559534072876,0.1990033090114593,0.139125570654869,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9327697753906,0.5195927619934082,0.050000000745058,0.0485099591314792,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9379272460937,0.7795237302780151,0.1604154258966446,0.7207713723182678,289.93878173828125,288.4388122558594,289.9966735839844,284.9465637207031,289.994140625,297.6985168457031,289.9427185058594,1.0,0.3084044754505157,1.0,1.0,0.0029351084958761,1.0,-1.6129100322723389,1.6129069328308103,3.126505589534645e-06,1.2365901470184326,0.0,0.0,0.0,45.21431350708008,64.0,47.517723083496094,-0.0,363.4274597167969,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9659423828125,0.9990000128746032,0.4276965260505676,0.3090725839138031,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9639587402344,0.7418581247329712,0.1398102939128875,0.1324976980686187,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9649658203125,0.8357614874839783,0.201189175248146,0.1406433135271072,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9584350585937,0.5169130563735962,0.050000000745058,0.0485404171049594,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9644470214844,0.7792947888374329,0.1625333279371261,0.7302306294441223,289.96539306640625,288.4079895019531,290.0333251953125,284.9711303710937,290.03082275390625,297.704833984375,289.96978759765625,1.0,0.3123696148395538,1.0,1.0,0.0,1.0,-1.6334495544433594,1.633447289466858,2.236047066617175e-06,1.2528456449508667,0.0,0.0,0.0,46.4058723449707,64.0,61.69419479370117,-0.0,377.5873718261719,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9939880371094,0.9990000128746032,0.4326970279216766,0.2969622611999511,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9921875,0.7548654079437256,0.1420933306217193,0.1344392299652099,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9931335449219,0.8492386341094971,0.2034867256879806,0.1421321034431457,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9886779785156,0.6488434672355652,0.1348402947187423,0.0856018513441085,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9926147460937,0.7934499979019165,0.1647637337446212,0.7394991517066956,289.9935302734375,288.29559326171875,290.07000732421875,284.99591064453125,290.06756591796875,297.70947265625,289.9982604980469,1.0,0.3171156644821167,1.0,1.0,0.0,1.0,-1.6785708665847778,1.6785686016082764,2.285368964294321e-06,1.2875348329544067,0.0,0.0,0.0,45.13984680175781,84.0,71.65577697753906,-0.0,398.7424621582031,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0613708496094,0.9990000128746032,0.445499986410141,0.307429552078247,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.7548465728759766,0.1471631079912185,0.1391671597957611,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0602722167969,0.8461941480636597,0.2082932442426681,0.1455017924308776,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588073730469,0.7354390621185303,0.1341293305158615,0.1281634271144867,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.791632890701294,0.1693935394287109,0.7604678869247437,290.0608825683594,288.15533447265625,290.1433410644531,285.0460205078125,290.1410217285156,297.7322692871094,290.06597900390625,1.0,0.3347106277942657,1.0,1.0,0.0,1.0,-1.7771999835968018,1.7771973609924316,2.55284135164402e-06,1.3659974336624146,0.0,0.0,0.0,49.17915725708008,87.0,88.384521484375,-0.0,468.9737243652344,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0613708496094,0.9990000128746032,0.445499986410141,0.307429552078247,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.7548465728759766,0.1471631079912185,0.1391671597957611,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0602722167969,0.8461941480636597,0.2082932442426681,0.1455017924308776,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588073730469,0.7354390621185303,0.1341293305158615,0.1281634271144867,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.791632890701294,0.1693935394287109,0.7604678869247437,290.0608825683594,288.15533447265625,290.1433410644531,285.0460205078125,290.1410217285156,297.7322692871094,290.06597900390625,1.0,0.3347106277942657,1.0,1.0,0.0,1.0,-1.7771999835968018,1.7771973609924316,2.55284135164402e-06,1.3659974336624146,0.0,0.0,0.0,49.17915725708008,87.0,88.384521484375,-0.0,468.9737243652344,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329040527344,0.9990000128746032,0.4536831378936767,0.3335714042186737,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.7442194819450378,0.1526554375886917,0.1444535553455352,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316833496094,0.831071674823761,0.2132651358842849,0.1490758061408996,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300964355469,0.7181803584098816,0.1350954324007034,0.1288255155086517,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13104248046875,0.7772533893585205,0.1740049123764038,0.7820595502853394,290.13232421875,288.0180053710937,290.2166748046875,285.09686279296875,290.2144470214844,297.73828125,290.1374206542969,1.0,0.3499099016189575,1.0,1.0,0.0,1.0,-1.8459548950195312,1.845952153205872,2.7493385914567625e-06,1.4202089309692385,0.0,0.0,0.0,55.730560302734375,90.0,96.5772476196289,-0.0,533.9766235351562,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329040527344,0.9990000128746032,0.4536831378936767,0.3335714042186737,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.7442194819450378,0.1526554375886917,0.1444535553455352,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316833496094,0.831071674823761,0.2132651358842849,0.1490758061408996,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300964355469,0.7181803584098816,0.1350954324007034,0.1288255155086517,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13104248046875,0.7772533893585205,0.1740049123764038,0.7820595502853394,290.13232421875,288.0180053710937,290.2166748046875,285.09686279296875,290.2144470214844,297.73828125,290.1374206542969,1.0,0.3499099016189575,1.0,1.0,0.0,1.0,-1.8459548950195312,1.845952153205872,2.7493385914567625e-06,1.4202089309692385,0.0,0.0,0.0,55.730560302734375,90.0,96.5772476196289,-0.0,533.9766235351562,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20654296875,0.9990000128746032,0.4609844386577606,0.3542677760124206,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041931152344,0.7390871644020081,0.158504232764244,0.1500638723373413,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.8218981623649597,0.2184512466192245,0.1527733355760574,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2036437988281,0.708200216293335,0.1377955973148346,0.1311830282211303,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20465087890625,0.76866614818573,0.1786871254444122,0.8036976456642151,290.2059326171875,287.88360595703125,290.2900085449219,285.1483764648437,290.2878723144531,297.73541259765625,290.2109680175781,1.0,0.3637807071208954,1.0,1.0,0.0,1.0,-1.9107985496521,1.9107956886291504,2.9423142677842407e-06,1.4711570739746094,0.0,0.0,0.0,61.50801086425781,93.0,100.7634735107422,-0.0,598.1296997070312,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20654296875,0.9990000128746032,0.4609844386577606,0.3542677760124206,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041931152344,0.7390871644020081,0.158504232764244,0.1500638723373413,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.8218981623649597,0.2184512466192245,0.1527733355760574,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2036437988281,0.708200216293335,0.1377955973148346,0.1311830282211303,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20465087890625,0.76866614818573,0.1786871254444122,0.8036976456642151,290.2059326171875,287.88360595703125,290.2900085449219,285.1483764648437,290.2878723144531,297.73541259765625,290.2109680175781,1.0,0.3637807071208954,1.0,1.0,0.0,1.0,-1.9107985496521,1.9107956886291504,2.9423142677842407e-06,1.4711570739746094,0.0,0.0,0.0,61.50801086425781,93.0,100.7634735107422,-0.0,598.1296997070312,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.9990000128746032,0.4685467481613159,0.3710671961307525,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7372732758522034,0.1646498292684555,0.1559420973062515,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.280029296875,0.8163323402404785,0.2238418906927108,0.1565973758697509,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784118652344,0.7031980752944946,0.1415714174509048,0.134663850069046,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.7637761831283569,0.1835318654775619,0.8258576393127441,290.2807006835937,287.75213623046875,290.36334228515625,285.2005615234375,290.3612670898437,297.7313842773437,290.2856140136719,1.0,0.3765954077243805,1.0,1.0,0.0,1.0,-1.9734134674072263,1.9734103679656985,3.1356812542071566e-06,1.5202642679214478,0.0,0.0,0.0,66.6848373413086,96.0,102.87786865234376,-0.0,662.55908203125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.9990000128746032,0.4685467481613159,0.3710671961307525,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7372732758522034,0.1646498292684555,0.1559420973062515,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.280029296875,0.8163323402404785,0.2238418906927108,0.1565973758697509,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784118652344,0.7031980752944946,0.1415714174509048,0.134663850069046,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.7637761831283569,0.1835318654775619,0.8258576393127441,290.2807006835937,287.75213623046875,290.36334228515625,285.2005615234375,290.3612670898437,297.7313842773437,290.2856140136719,1.0,0.3765954077243805,1.0,1.0,0.0,1.0,-1.9734134674072263,1.9734103679656985,3.1356812542071566e-06,1.5202642679214478,0.0,0.0,0.0,66.6848373413086,96.0,102.87786865234376,-0.0,662.55908203125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.9990000128746032,0.4725246727466583,0.378260850906372,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.316650390625,0.7372804284095764,0.1678231358528137,0.1589702367782592,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.317626953125,0.8145708441734314,0.2266106903553009,0.1585549265146255,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.7021580338478088,0.1437522619962692,0.1367006301879882,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3170166015625,0.7623770236968994,0.1860308796167373,0.8372222781181335,290.3182983398437,287.7250061035156,290.3999938964844,285.22686767578125,290.39794921875,297.7301025390625,290.3231201171875,1.0,0.382685512304306,1.0,1.0,0.0,1.0,-2.00413465499878,2.004131555557251,3.233033567084931e-06,1.5443272590637207,0.0,0.0,0.0,69.0722885131836,96.0,103.46965026855467,-0.0,695.0211181640625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565673828125,0.9990000128746032,0.4766538441181183,0.3847516179084778,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3543395996094,0.7377862334251404,0.1710617840290069,0.1620557159185409,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35528564453125,0.813381016254425,0.2294285148382187,0.1605429947376251,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7018884420394897,0.1460925489664077,0.1388954222202301,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3547058105469,0.7615557909011841,0.1885894834995269,0.8488160371780396,290.35595703125,287.62359619140625,290.4366760253906,285.2533264160156,290.4346618652344,297.7279052734375,290.3607177734375,1.0,0.3885989487171173,1.0,1.0,0.0,1.0,-2.0345823764801025,2.034579038619995,3.331102107040352e-06,1.5681557655334473,0.0,0.0,0.0,71.33706665039062,99.0,103.86280822753906,-0.0,727.7312622070312,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.395751953125,0.9990000128746032,0.4811072945594787,0.3908475935459137,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935852050781,0.7387591600418091,0.1744963228702545,0.1653227508068084,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945007324219,0.8126645684242249,0.2324090898036956,0.1626419275999069,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929748535156,0.7022783756256104,0.1486691832542419,0.1413178741931915,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939208984375,0.7612280249595642,0.1913172006607055,0.861140787601471,290.3951721191406,287.5961303710937,290.47479248046875,285.281005859375,290.47283935546875,297.7265014648437,290.3998718261719,1.0,0.3945941030979156,1.0,1.0,0.0,1.0,-2.066058158874512,2.0660548210144043,3.434131485846592e-06,1.592768907546997,0.0,0.0,0.0,73.5770034790039,99.0,104.12770080566406,-0.0,762.1190185546875,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43194580078125,0.9990000128746032,0.4853540062904358,0.3959709703922272,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298400878906,0.7399912476539612,0.1777231842279434,0.1683880686759948,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306945800781,0.8123969435691833,0.2352031171321869,0.164606288075447,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4292297363281,0.7031250596046448,0.1511562466621399,0.1436593830585479,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.7613211274147034,0.1938912570476532,0.8727524280548096,290.4313659667969,287.4979858398437,290.510009765625,285.30670166015625,290.508056640625,297.7265930175781,290.4360046386719,1.0,0.4000152349472046,1.0,1.0,0.0,1.0,-2.095008850097656,2.095005512237549,3.530375124682905e-06,1.6153905391693115,0.0,0.0,0.0,75.5563735961914,87.0,104.28431701660156,-0.0,794.293212890625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5075378417969,0.9990000128746032,0.4955582320690155,0.3920126557350158,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5055847167969,0.7511681914329529,0.1845990270376205,0.1747922897338867,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5063781738281,0.8213394284248352,0.2411360740661621,0.1686826646327972,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049743652344,0.7140050530433655,0.1566192805767059,0.1486934870481491,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058288574219,0.7708977460861206,0.1994103789329528,0.8970344066619873,290.50701904296875,287.3753356933594,290.5833435058594,285.360595703125,290.5814208984375,297.7368469238281,290.511474609375,1.0,0.4052945077419281,1.0,1.0,0.0,1.0,-2.138068914413452,2.1380650997161865,3.676545247799368e-06,1.6492555141448977,0.0,0.0,0.0,75.83158111572266,90.0,104.36528778076172,-0.0,833.9029541015625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5075378417969,0.9990000128746032,0.4955582320690155,0.3920126557350158,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5055847167969,0.7511681914329529,0.1845990270376205,0.1747922897338867,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5063781738281,0.8213394284248352,0.2411360740661621,0.1686826646327972,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049743652344,0.7140050530433655,0.1566192805767059,0.1486934870481491,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058288574219,0.7708977460861206,0.1994103789329528,0.8970344066619873,290.50701904296875,287.3753356933594,290.5833435058594,285.360595703125,290.5814208984375,297.7368469238281,290.511474609375,1.0,0.4052945077419281,1.0,1.0,0.0,1.0,-2.138068914413452,2.1380650997161865,3.676545247799368e-06,1.6492555141448977,0.0,0.0,0.0,75.83158111572266,90.0,104.36528778076172,-0.0,833.9029541015625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
