time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041460,297.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58221435546875,0.9990000128746032,0.5076963901519775,0.3886660039424896,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.762493908405304,0.1917400062084198,0.1814353466033935,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58111572265625,0.8298773765563965,0.2472766190767288,0.1728962659835815,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5798034667969,0.7241212725639343,0.1624629944562912,0.1540910899639129,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58062744140625,0.780524492263794,0.2052202373743057,0.9225406646728516,290.58172607421875,287.255615234375,290.6566772460937,285.4150085449219,290.65478515625,297.76202392578125,290.5861511230469,1.0,0.411992996931076,1.0,1.0,0.0,1.0,-2.184199810028076,2.1841959953308105,3.836010364466347e-06,1.6851263046264648,0.0,0.0,0.0,76.35995483398438,93.0,104.02590942382812,-0.0,878.7739868164062,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58221435546875,0.9990000128746032,0.5076963901519775,0.3886660039424896,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.762493908405304,0.1917400062084198,0.1814353466033935,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58111572265625,0.8298773765563965,0.2472766190767288,0.1728962659835815,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5798034667969,0.7241212725639343,0.1624629944562912,0.1540910899639129,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58062744140625,0.780524492263794,0.2052202373743057,0.9225406646728516,290.58172607421875,287.255615234375,290.6566772460937,285.4150085449219,290.65478515625,297.76202392578125,290.5861511230469,1.0,0.411992996931076,1.0,1.0,0.0,1.0,-2.184199810028076,2.1841959953308105,3.836010364466347e-06,1.6851263046264648,0.0,0.0,0.0,76.35995483398438,93.0,104.02590942382812,-0.0,878.7739868164062,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.9990000128746032,0.5203627943992615,0.3870536983013153,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553955078125,0.7731578946113586,0.1991364061832428,0.1883412003517151,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65606689453125,0.8374386429786682,0.2536087930202484,0.1772600412368774,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65484619140625,0.7332790493965149,0.1686327308416366,0.1598284244537353,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.7893476486206055,0.2113035917282104,0.9493958950042723,290.6566772460937,287.1387939453125,290.7300109863281,285.4698791503906,290.7281799316406,297.7879333496094,290.6609802246094,1.0,0.4195924699306488,1.0,1.0,0.0,1.0,-2.234947443008423,2.234943389892578,4.015726062789327e-06,1.7246419191360474,0.0,0.0,0.0,77.46233367919922,96.0,103.98680877685548,-0.0,932.0608520507812,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.9990000128746032,0.5203627943992615,0.3870536983013153,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553955078125,0.7731578946113586,0.1991364061832428,0.1883412003517151,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65606689453125,0.8374386429786682,0.2536087930202484,0.1772600412368774,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65484619140625,0.7332790493965149,0.1686327308416366,0.1598284244537353,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.7893476486206055,0.2113035917282104,0.9493958950042723,290.6566772460937,287.1387939453125,290.7300109863281,285.4698791503906,290.7281799316406,297.7879333496094,290.6609802246094,1.0,0.4195924699306488,1.0,1.0,0.0,1.0,-2.234947443008423,2.234943389892578,4.015726062789327e-06,1.7246419191360474,0.0,0.0,0.0,77.46233367919922,96.0,103.98680877685548,-0.0,932.0608520507812,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.9990000128746032,0.5268183350563049,0.3866593241691589,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929016113281,0.7783330678939819,0.2029296308755874,0.1918877959251403,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.8410137891769409,0.2568453550338745,0.1794938892126083,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923522949219,0.73771733045578,0.1718304753303527,0.1628102660179138,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930847167969,0.7935677766799927,0.2144409269094467,0.9632797241210938,290.69415283203125,287.1153259277344,290.76666259765625,285.4974670410156,290.7648620605469,297.8003234863281,290.69842529296875,1.0,0.4236919283866882,1.0,1.0,0.0,1.0,-2.261669874191284,2.2616655826568604,4.112101578357397e-06,1.7454365491867063,0.0,0.0,0.0,78.16299438476562,96.0,103.98616027832033,-0.0,961.4556884765624,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9990000128746032,0.5333350896835327,0.3864557147026062,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304077148437,0.7834258079528809,0.206778883934021,0.1954889893531799,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310485839844,0.8445013761520386,0.2601236402988434,0.1817579269409179,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7298583984375,0.7421156167984009,0.1750918179750442,0.1658549755811691,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305603027344,0.7976903319358826,0.2176320850849151,0.9774168729782104,290.7315979003906,287.0249328613281,290.8033447265625,285.5251770019531,290.8015441894531,297.81231689453125,290.73583984375,1.0,0.4279469847679138,1.0,1.0,0.0,1.0,-2.2891077995300293,2.289103746414185,4.212303792883176e-06,1.7667776346206665,0.0,0.0,0.0,78.93956756591797,99.0,103.9887924194336,-0.0,992.5037841796876,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.9990000128746032,0.5465648174285889,0.3865454196929931,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8054504394531,0.7933717370033264,0.2146562933921814,0.2028647810220718,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059997558594,0.8512667417526245,0.2668147087097168,0.1863826215267181,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.804931640625,0.7508651614189148,0.1818124055862426,0.1721382141113281,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055725097656,0.8056695461273193,0.2241808623075485,1.0064680576324463,290.8065795898437,286.9140014648437,290.8766784667969,285.5808410644531,290.8749389648437,297.8350524902344,290.81072998046875,1.0,0.4368992447853088,1.0,1.0,0.0,1.0,-2.34607458114624,2.3460702896118164,4.4243647607800085e-06,1.811058521270752,0.0,0.0,0.0,80.70463562011719,102.0,103.99856567382812,-0.0,1059.7103271484375,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.9990000128746032,0.5465648174285889,0.3865454196929931,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8054504394531,0.7933717370033264,0.2146562933921814,0.2028647810220718,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059997558594,0.8512667417526245,0.2668147087097168,0.1863826215267181,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.804931640625,0.7508651614189148,0.1818124055862426,0.1721382141113281,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055725097656,0.8056695461273193,0.2241808623075485,1.0064680576324463,290.8065795898437,286.9140014648437,290.8766784667969,285.5808410644531,290.8749389648437,297.8350524902344,290.81072998046875,1.0,0.4368992447853088,1.0,1.0,0.0,1.0,-2.34607458114624,2.3460702896118164,4.4243647607800085e-06,1.811058521270752,0.0,0.0,0.0,80.70463562011719,102.0,103.99856567382812,-0.0,1059.7103271484375,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.9990000128746032,0.5600552558898926,0.3870905637741089,297.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804626464844,0.8030450344085693,0.2227576971054077,0.2104571759700775,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809814453125,0.8578701615333557,0.2736760675907135,0.1911291778087616,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.759642481803894,0.1887770444154739,0.1786587089300155,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88055419921875,0.8131583333015442,0.2309322208166122,1.0364596843719482,290.88153076171875,286.8059997558594,290.95001220703125,285.6368713378906,290.94830322265625,297.8563537597656,290.8855895996094,1.0,0.4463366866111755,1.0,1.0,0.0,1.0,-2.4054112434387207,2.4054064750671387,4.650995833799243e-06,1.8571457862854004,0.0,0.0,0.0,82.69683837890625,105.0,104.0009994506836,-0.0,1133.496826171875,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.9990000128746032,0.5600552558898926,0.3870905637741089,297.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804626464844,0.8030450344085693,0.2227576971054077,0.2104571759700775,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809814453125,0.8578701615333557,0.2736760675907135,0.1911291778087616,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799743652344,0.759642481803894,0.1887770444154739,0.1786587089300155,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88055419921875,0.8131583333015442,0.2309322208166122,1.0364596843719482,290.88153076171875,286.8059997558594,290.95001220703125,285.6368713378906,290.94830322265625,297.8563537597656,290.8855895996094,1.0,0.4463366866111755,1.0,1.0,0.0,1.0,-2.4054112434387207,2.4054064750671387,4.650995833799243e-06,1.8571457862854004,0.0,0.0,0.0,82.69683837890625,105.0,104.0009994506836,-0.0,1133.496826171875,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9567565917969,0.9990000128746032,0.5734421014785767,0.3886001706123352,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555053710937,0.8115927577018738,0.2307081818580627,0.2180491089820861,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.8636894226074219,0.2803526520729065,0.1958463639020919,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9550170898437,0.7677593231201172,0.1956034302711486,0.1851945519447326,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555969238281,0.8195163011550903,0.2375009953975677,1.066326379776001,290.9565124511719,286.4508056640625,291.0233459472656,285.6931457519531,291.02166748046875,297.8732604980469,290.9604797363281,1.0,0.4561211168766022,1.0,1.0,0.0,1.0,-2.4657468795776367,2.4657421112060547,4.887474460701924e-06,1.904006600379944,0.0,0.0,0.0,84.99542236328125,108.0,104.00141143798828,-0.0,1213.07568359375,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9567565917969,0.9990000128746032,0.5734421014785767,0.3886001706123352,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555053710937,0.8115927577018738,0.2307081818580627,0.2180491089820861,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.8636894226074219,0.2803526520729065,0.1958463639020919,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9550170898437,0.7677593231201172,0.1956034302711486,0.1851945519447326,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555969238281,0.8195163011550903,0.2375009953975677,1.066326379776001,290.9565124511719,286.4508056640625,291.0233459472656,285.6931457519531,291.02166748046875,297.8732604980469,290.9604797363281,1.0,0.4561211168766022,1.0,1.0,0.0,1.0,-2.4657468795776367,2.4657421112060547,4.887474460701924e-06,1.904006600379944,0.0,0.0,0.0,84.99542236328125,108.0,104.00141143798828,-0.0,1213.07568359375,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9990000128746032,0.5863983035087585,0.3918872475624084,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8179234266281128,0.2382806092500686,0.2252983897924423,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8677694201469421,0.2866725623607635,0.2003163546323776,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.7740908861160278,0.202027678489685,0.1913747042417526,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8240136504173279,0.2436371892690658,1.094352126121521,291.0314636230469,286.1102600097656,291.0966796875,285.74969482421875,291.0950622558594,297.8838195800781,291.0353088378906,1.0,0.4660296440124511,1.0,1.0,0.0,1.0,-2.524873971939087,2.5248687267303467,5.125056759425206e-06,1.949921607971192,0.0,0.0,0.0,87.71868133544922,111.0,103.95420837402344,-0.0,1296.54541015625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9990000128746032,0.5863983035087585,0.3918872475624084,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.8179234266281128,0.2382806092500686,0.2252983897924423,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8677694201469421,0.2866725623607635,0.2003163546323776,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.7740908861160278,0.202027678489685,0.1913747042417526,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8240136504173279,0.2436371892690658,1.094352126121521,291.0314636230469,286.1102600097656,291.0966796875,285.74969482421875,291.0950622558594,297.8838195800781,291.0353088378906,1.0,0.4660296440124511,1.0,1.0,0.0,1.0,-2.524873971939087,2.5248687267303467,5.125056759425206e-06,1.949921607971192,0.0,0.0,0.0,87.71868133544922,111.0,103.95420837402344,-0.0,1296.54541015625,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9990000128746032,0.5927337408065796,0.3940063714981079,297.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.8205259442329407,0.241964653134346,0.228818267583847,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.8693340420722961,0.2897493243217468,0.2024857997894287,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.7767218947410583,0.2051205933094024,0.1943454444408416,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.8257530927658081,0.2465769350528717,1.107756495475769,291.0688781738281,286.0963439941406,291.1333312988281,285.778076171875,291.1317443847656,297.8871459960937,291.0726928710937,1.0,0.4709868133068084,1.0,1.0,0.0,1.0,-2.553931951522827,2.553926706314087,5.2439168030105066e-06,1.9724832773208616,0.0,0.0,0.0,89.19482421875,111.0,103.91666412353516,-0.0,1339.4783935546875,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.9990000128746032,0.599000096321106,0.3963103592395782,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8228937983512878,0.2456017583608627,0.2322895228862762,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8707061409950256,0.2927930355072021,0.2046289145946502,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.7791121602058411,0.2081543803215026,0.197256326675415,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8272734880447388,0.2494519501924514,1.120851993560791,291.1062927246094,285.7843933105469,291.1700134277344,285.8064880371094,291.1684265136719,297.8895568847656,291.1100769042969,1.0,0.4759299755096435,1.0,1.0,0.0,1.0,-2.582697629928589,2.5826923847198486,5.362933279684512e-06,1.994815468788147,0.0,0.0,0.0,90.7185516357422,114.0,103.87374877929688,-0.0,1383.1212158203125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9990000128746032,0.6064496636390686,0.3992541134357452,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8254990577697754,0.2499174177646637,0.2364042252302169,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8721634745597839,0.2964146733283996,0.2071760296821594,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7817262411117554,0.211729809641838,0.2006833404302597,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8288726210594177,0.2528296113014221,1.1362206935882568,291.1511535644531,285.7720947265625,291.2139892578125,285.84063720703125,291.2124328613281,297.8914794921875,291.1548767089844,1.0,0.4818322956562042,1.0,1.0,0.0,1.0,-2.616835355758667,2.616829633712769,5.505915396497585e-06,2.02131724357605,0.0,0.0,0.0,92.59503173828124,114.0,103.8198699951172,-0.0,1436.37548828125,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.9990000128746032,0.6113889813423157,0.4012909531593323,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.8271318674087524,0.2527746260166168,0.2391264289617538,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.8730549216270447,0.2988179922103882,0.2088650465011596,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.7833542823791504,0.2140852063894271,0.2029392272233963,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.8298400640487671,0.2550496160984039,1.1463137865066528,291.1810607910156,285.6476135253906,291.24334716796875,285.86346435546875,291.2417907714844,297.8923645019531,291.1847229003906,1.0,0.4857475757598877,1.0,1.0,0.0,1.0,-2.6393909454345703,2.639385461807251,5.601420525636058e-06,2.038827419281006,0.0,0.0,0.0,93.86812591552734,117.0,103.7829360961914,-0.0,1472.429443359375,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.9990000128746032,0.6236619353294373,0.406461089849472,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.8309911489486694,0.2598547041416168,0.2458638995885849,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.8751494884490967,0.30479696393013,0.21306212246418,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.7871514558792114,0.2198762744665146,0.2084782123565673,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.8320387005805969,0.2604883909225464,1.1710052490234375,291.2557067871094,285.6300048828125,291.3166809082031,285.9206237792969,291.3151550292969,297.8934326171875,291.2593078613281,1.0,0.4954495131969452,1.0,1.0,0.0,1.0,-2.695130586624145,2.695124626159668,5.84095187150524e-06,2.0820980072021484,0.0,0.0,0.0,97.08692932128906,120.0,103.69215393066406,-0.0,1564.198974609375,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.9990000128746032,0.6236619353294373,0.406461089849472,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.8309911489486694,0.2598547041416168,0.2458638995885849,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.8751494884490967,0.30479696393013,0.21306212246418,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544250488281,0.7871514558792114,0.2198762744665146,0.2084782123565673,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.8320387005805969,0.2604883909225464,1.1710052490234375,291.2557067871094,285.6300048828125,291.3166809082031,285.9206237792969,291.3151550292969,297.8934326171875,291.2593078613281,1.0,0.4954495131969452,1.0,1.0,0.0,1.0,-2.695130586624145,2.695124626159668,5.84095187150524e-06,2.0820980072021484,0.0,0.0,0.0,97.08692932128906,120.0,103.69215393066406,-0.0,1564.198974609375,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.9990000128746032,0.6322648525238037,0.4101551175117492,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.8335562944412231,0.2648018598556518,0.2505670189857483,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.8765331506729126,0.3089912235736847,0.2160039544105529,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069152832031,0.7896353006362915,0.2238917648792266,0.2123147994279861,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.8334402441978455,0.2642478048801422,1.1880512237548828,291.30816650390625,285.6176147460937,291.36822509765625,285.9609069824219,291.36676025390625,297.8936462402344,291.3117370605469,1.0,0.5021975636482239,1.0,1.0,0.0,1.0,-2.7337942123413086,2.733788251876831,6.010045581206214e-06,2.1121113300323486,0.9884389042854308,0.0,0.0,99.37958526611328,120.0,103.63151550292967,-0.0,1630.2459716796875,1.0,293.0699157714844,293.1182556152344,285.2064514160156,285.2112121582031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,4.581087791032057e-21,2.290543895516029e-21,2.290543895516029e-21,0.0,0.0,-0.0,2.749032501014881e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,298.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.9990000128746032,0.6358948349952698,0.4116966128349304,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294677734375,0.8346278071403503,0.2668856084346771,0.2525466978549957,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298034667969,0.8771207332611084,0.3107613623142242,0.2172447890043258,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.7906646132469177,0.2255767881870269,0.2139234542846679,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294677734375,0.8340218663215637,0.2658230364322662,1.1951874494552612,291.3302917480469,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.8936462402344,291.3338317871094,1.0,0.5050296187400818,1.0,1.0,0.0,1.0,-2.7500252723693848,2.7500193119049072,6.081748779251939e-06,2.1247098445892334,1.0,0.0,0.0,100.34812927246094,123.0,103.69025421142578,-0.0,1658.4974365234375,1.0,293.0698547363281,293.11822509765625,285.23358154296875,285.2179260253906,293.1499938964844,293.1499938964844,283.1499938964844,16112.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4309732250694651e-05,0.0247915852814912,6.01563395451199e-13,4.159789085388184,4.159778594970703,1.0606554496916942e-05,0.0,0.0,-0.0,0.0212724637240171,0.0,0.8196923732757568,1873.2113037109373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042780,298.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.9990000128746032,0.6481345891952515,0.4168060719966888,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039306640625,0.8382046222686768,0.2738917469978332,0.2591981887817383,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.8791264891624451,0.3167288601398468,0.2214254587888717,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035339355469,0.794063150882721,0.2312167733907699,0.2193018347024917,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039306640625,0.8359479308128357,0.2710824012756347,1.2189910411834717,291.4047241210937,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.8934936523437,291.408203125,1.0,0.5144879221916199,1.0,1.0,0.0,1.0,-2.804255485534668,2.804249048233032,6.324403329927009e-06,2.166804552078247,1.0,0.0,0.0,103.60997772216795,126.0,103.81970977783205,-0.0,1755.2222900390625,1.0,293.069580078125,293.1181030273437,285.31072998046875,285.2913513183594,293.1499938964844,293.1499938964844,283.1499938964844,14877.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3213022612035276e-05,0.322652131319046,2.507733333056289e-13,4.26585054397583,4.265841007232666,9.786556802282576e-06,0.0,0.0,-0.0,0.1385385394096374,0.0,10.086071968078612,1895.4271240234373,0.0,0.0,0.2073413282632827,1.0,0.0,3.0,1.0,0.0
12042840,298.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.9990000128746032,0.6481345891952515,0.4168060719966888,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039306640625,0.8382046222686768,0.2738917469978332,0.2591981887817383,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.8791264891624451,0.3167288601398468,0.2214254587888717,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035339355469,0.794063150882721,0.2312167733907699,0.2193018347024917,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039306640625,0.8359479308128357,0.2710824012756347,1.2189910411834717,291.4047241210937,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.8934936523437,291.408203125,1.0,0.5144879221916199,1.0,1.0,0.0,1.0,-2.804255485534668,2.804249048233032,6.324403329927009e-06,2.166804552078247,1.0,0.0,0.0,103.60997772216795,126.0,103.81970977783205,-0.0,1755.2222900390625,1.0,293.069580078125,293.1181030273437,285.31072998046875,285.2913513183594,293.1499938964844,293.1499938964844,283.1499938964844,14877.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3213022612035276e-05,0.322652131319046,2.507733333056289e-13,4.26585054397583,4.265841007232666,9.786556802282576e-06,0.0,0.0,-0.0,0.1385385394096374,0.0,10.086071968078612,1895.4271240234373,0.0,0.0,0.2073413282632827,1.0,0.0,3.0,1.0,0.0
12042900,298.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44207763671875,0.9990000128746032,0.6542690992355347,0.4192967414855957,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.441162109375,0.8399906158447266,0.277391105890274,0.2625178694725036,297.6165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44146728515625,0.8801567554473877,0.3197142481803894,0.2235169559717178,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.7957419753074646,0.2340219467878341,0.2219737917184829,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.441162109375,0.8369084596633911,0.2736908495426178,1.2307826280593872,291.44195556640625,285.58599853515625,291.5,286.064208984375,291.4985656738281,297.89337158203125,291.44537353515625,1.0,0.5191707611083984,1.0,1.0,0.0,1.0,-2.8311355113983154,2.83112907409668,6.446436145779444e-06,2.187668561935425,1.0,0.0,0.0,105.23664855957033,126.0,103.84368896484376,-0.0,1804.489990234375,1.0,293.0694274902344,293.1180419921875,285.3472595214844,285.3280944824219,293.1499938964844,293.1499938964844,283.1499938964844,15720.4951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3961393960926216e-05,0.3926825225353241,2.6475425584510104e-13,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,0.1368868201971054,0.0,13.095614433288574,1895.4368896484373,0.0,0.0,0.2161873877048492,1.0,0.0,3.0,1.0,0.0
12042960,298.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4792785644531,0.9990000128746032,0.6604184508323669,0.4217360615730285,297.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4783935546875,0.8417845368385315,0.2808906435966491,0.265836089849472,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786682128906,0.8812093734741211,0.3226992785930633,0.2256078422069549,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779968261719,0.7974180579185486,0.2368210405111313,0.2246381044387817,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4783630371094,0.8378772735595703,0.2762891948223114,1.2425198554992676,291.4791564941406,285.57720947265625,291.5366516113281,286.093017578125,291.5352478027344,297.8932800292969,291.4825439453125,1.0,0.5238242745399475,1.0,1.0,0.0,1.0,-2.8578779697418213,2.8578712940216064,6.568998287548311e-06,2.208424568176269,1.0,0.0,0.0,106.85857391357422,129.0,103.85741424560548,-0.0,1854.3720703125,1.0,293.0692443847656,293.11798095703125,285.3834533691406,285.3644714355469,293.1499938964844,293.1499938964844,283.1499938964844,16369.2919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.453759159630863e-05,0.4365689158439636,2.756758580094165e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411371827125549,0.0,15.255620956420898,1895.4371337890625,0.0,0.0,0.2224639654159546,1.0,0.0,3.0,1.0,0.0
12043020,298.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5536499023437,0.9990000128746032,0.6727733016014099,0.4264457523822784,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.55279541015625,0.8454149961471558,0.2878956496715545,0.2724739909172058,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5530700683594,0.8833941221237183,0.328673392534256,0.2297896742820739,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5523986816406,0.8007830381393433,0.2424098551273346,0.2299528568983078,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5527648925781,0.8398590683937073,0.2814640998840332,1.2658740282058716,291.55352783203125,285.5596008300781,291.6099853515625,286.15069580078125,291.6086120605469,297.8932189941406,291.5568542480469,1.0,0.533050000667572,1.0,1.0,0.0,1.0,-2.9110021591186523,2.910995483398437,6.815890174038941e-06,2.2496542930603027,1.0,0.0,0.0,110.08494567871094,132.0,103.86272430419922,-0.0,1956.0277099609373,1.0,293.0688781738281,293.11785888671875,285.4549255371094,285.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,17217.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5290672308765352e-05,0.4797269403934479,2.8995642692430934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485152542591095,0.0,17.735919952392578,1895.4371337890625,0.0,0.0,0.2298102527856826,1.0,0.0,3.0,1.0,0.0
12043080,298.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5536499023437,0.9990000128746032,0.6727733016014099,0.4264457523822784,297.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.55279541015625,0.8454149961471558,0.2878956496715545,0.2724739909172058,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5530700683594,0.8833941221237183,0.328673392534256,0.2297896742820739,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5523986816406,0.8007830381393433,0.2424098551273346,0.2299528568983078,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5527648925781,0.8398590683937073,0.2814640998840332,1.2658740282058716,291.55352783203125,285.5596008300781,291.6099853515625,286.15069580078125,291.6086120605469,297.8932189941406,291.5568542480469,1.0,0.533050000667572,1.0,1.0,0.0,1.0,-2.9110021591186523,2.910995483398437,6.815890174038941e-06,2.2496542930603027,1.0,0.0,0.0,110.08494567871094,132.0,103.86272430419922,-0.0,1956.0277099609373,1.0,293.0688781738281,293.11785888671875,285.4549255371094,285.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,17217.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5290672308765352e-05,0.4797269403934479,2.8995642692430934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485152542591095,0.0,17.735919952392578,1895.4371337890625,0.0,0.0,0.2298102527856826,1.0,0.0,3.0,1.0,0.0
12043140,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6279602050781,0.9990000128746032,0.6852177381515503,0.4309176206588745,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271667480469,0.8491207957267761,0.2949129939079284,0.2791195213794708,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6274108886719,0.8856983780860901,0.3346590399742126,0.2339762300252914,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.8041874170303345,0.2479977756738662,0.2352607548236847,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.8419201970100403,0.286621481180191,1.2891221046447754,291.6278686523437,285.5419921875,291.6833190917969,286.20849609375,291.6819763183594,297.89337158203125,291.6311340332031,1.0,0.5421776175498962,1.0,1.0,0.0,1.0,-2.963722944259644,2.9637157917022705,7.0653995862812735e-06,2.290566921234131,1.0,0.0,0.0,113.28540802001952,150.0,103.84877014160156,-0.0,2060.290771484375,1.0,293.0684814453125,293.1177062988281,285.5251770019531,285.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17653.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5678506315452978e-05,0.4945392608642578,2.9731092262598473e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153421938419342,0.0,18.77827262878418,1895.4371337890625,0.0,0.0,0.2330974340438842,1.0,0.0,3.0,1.0,0.0
12043200,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6279602050781,0.9990000128746032,0.6852177381515503,0.4309176206588745,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271667480469,0.8491207957267761,0.2949129939079284,0.2791195213794708,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6274108886719,0.8856983780860901,0.3346590399742126,0.2339762300252914,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.62677001953125,0.8041874170303345,0.2479977756738662,0.2352607548236847,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.8419201970100403,0.286621481180191,1.2891221046447754,291.6278686523437,285.5419921875,291.6833190917969,286.20849609375,291.6819763183594,297.89337158203125,291.6311340332031,1.0,0.5421776175498962,1.0,1.0,0.0,1.0,-2.963722944259644,2.9637157917022705,7.0653995862812735e-06,2.290566921234131,1.0,0.0,0.0,113.28540802001952,150.0,103.84877014160156,-0.0,2060.290771484375,1.0,293.0684814453125,293.1177062988281,285.5251770019531,285.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17653.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5678506315452978e-05,0.4945392608642578,2.9731092262598473e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153421938419342,0.0,18.77827262878418,1895.4371337890625,0.0,0.0,0.2330974340438842,1.0,0.0,3.0,1.0,0.0
12043260,298.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.701904296875,0.9990000128746032,0.6969648003578186,0.4486576616764068,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.8447335362434387,0.3019904196262359,0.2859411239624023,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7013244628906,0.8790570497512817,0.3406983613967895,0.2382910400629043,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70068359375,0.7994272708892822,0.2536366283893585,0.2407374829053878,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010192871094,0.836134135723114,0.291805237531662,1.313078999519348,291.7017517089844,285.5244140625,291.75665283203125,286.2663269042969,291.7553405761719,297.889892578125,291.7050476074219,1.0,0.5566521883010864,1.0,1.0,0.0,1.0,-3.033792018890381,3.0337846279144287,7.403103609249229e-06,2.344582319259644,1.0,0.0,0.0,120.69383239746094,153.0,103.74392700195312,-0.0,2220.519287109375,1.0,293.0680847167969,293.1175537109375,285.5943908691406,285.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17857.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5859468476264738e-05,0.4989868700504303,3.0074250381706413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1566825956106186,0.0,19.17164802551269,1895.4371337890625,0.0,0.0,0.2344615757465362,1.0,0.0,3.0,1.0,0.0
12043320,298.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.701904296875,0.9990000128746032,0.6969648003578186,0.4486576616764068,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.8447335362434387,0.3019904196262359,0.2859411239624023,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7013244628906,0.8790570497512817,0.3406983613967895,0.2382910400629043,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.70068359375,0.7994272708892822,0.2536366283893585,0.2407374829053878,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7010192871094,0.836134135723114,0.291805237531662,1.313078999519348,291.7017517089844,285.5244140625,291.75665283203125,286.2663269042969,291.7553405761719,297.889892578125,291.7050476074219,1.0,0.5566521883010864,1.0,1.0,0.0,1.0,-3.033792018890381,3.0337846279144287,7.403103609249229e-06,2.344582319259644,1.0,0.0,0.0,120.69383239746094,153.0,103.74392700195312,-0.0,2220.519287109375,1.0,293.0680847167969,293.1175537109375,285.5943908691406,285.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17857.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5859468476264738e-05,0.4989868700504303,3.0074250381706413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1566825956106186,0.0,19.17164802551269,1895.4371337890625,0.0,0.0,0.2344615757465362,1.0,0.0,3.0,1.0,0.0
12043380,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77667236328125,0.9990000128746032,0.7077515721321106,0.462959736585617,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77587890625,0.8426387906074524,0.3090738654136657,0.2927577495574951,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760925292969,0.8750386238098145,0.3467186391353607,0.2425871640443802,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7754821777344,0.7969684600830078,0.2592584788799286,0.2461910396814346,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7757873535156,0.8326098322868347,0.2969197630882263,1.3367202281951904,291.7765197753906,285.5068054199219,291.8299865722656,286.32421875,291.8287048339844,297.8795166015625,291.7797241210937,1.0,0.5691434144973755,1.0,1.0,0.0,1.0,-3.099338293075561,3.099330425262451,7.727354386588559e-06,2.39561128616333,1.0,0.0,0.0,127.24773406982422,156.0,104.02658081054688,-0.0,2374.662109375,1.0,293.0676574707031,293.1174011230469,285.66265869140625,285.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,17945.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5937255739117973e-05,0.5000765323638916,3.0221758797778497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1590844243764877,0.0,19.307270050048828,1895.4371337890625,0.0,0.0,0.2349920868873596,1.0,0.0,3.0,1.0,0.0
12043440,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77667236328125,0.9990000128746032,0.7077515721321106,0.462959736585617,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77587890625,0.8426387906074524,0.3090738654136657,0.2927577495574951,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7760925292969,0.8750386238098145,0.3467186391353607,0.2425871640443802,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7754821777344,0.7969684600830078,0.2592584788799286,0.2461910396814346,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7757873535156,0.8326098322868347,0.2969197630882263,1.3367202281951904,291.7765197753906,285.5068054199219,291.8299865722656,286.32421875,291.8287048339844,297.8795166015625,291.7797241210937,1.0,0.5691434144973755,1.0,1.0,0.0,1.0,-3.099338293075561,3.099330425262451,7.727354386588559e-06,2.39561128616333,1.0,0.0,0.0,127.24773406982422,156.0,104.02658081054688,-0.0,2374.662109375,1.0,293.0676574707031,293.1174011230469,285.66265869140625,285.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,17945.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5937255739117973e-05,0.5000765323638916,3.0221758797778497e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1590844243764877,0.0,19.307270050048828,1895.4371337890625,0.0,0.0,0.2349920868873596,1.0,0.0,3.0,1.0,0.0
