time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043500,298.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8139038085937,0.9990000128746032,0.7132310271263123,0.4686002135276794,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.8424854874610901,0.3126246333122253,0.2961543500423431,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8133239746094,0.8740463852882385,0.3497284948825836,0.2447198629379272,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.812744140625,0.7966455221176147,0.2620678544044494,0.2488963901996612,297.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8130187988281,0.8317171335220337,0.2994574904441833,1.3483507633209229,291.81378173828125,285.4979858398437,291.8666687011719,286.3531494140625,291.8653564453125,297.8753356933594,291.8169250488281,1.0,0.5749101638793945,1.0,1.0,0.0,1.0,-3.1300058364868164,3.129997968673706,7.881295459810644e-06,2.419423341751098,1.0,0.0,0.0,130.07994079589844,156.0,104.01390075683594,-0.0,2447.615966796875,1.0,293.06744384765625,293.1173095703125,285.6964416503906,285.6787109375,293.1499938964844,293.1499938964844,283.1499938964844,17966.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59558912855573e-05,0.5001874566078186,3.025709565708523e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1601142436265945,0.0,19.333473205566406,1895.4371337890625,0.0,0.0,0.2351091653108596,1.0,0.0,3.0,1.0,0.0
12043560,298.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85113525390625,0.9990000128746032,0.7187983989715576,0.4735336601734161,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.850341796875,0.8427349925041199,0.3161852061748504,0.2995522320270538,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8505554199219,0.8735132217407227,0.3527431786060333,0.2468497902154922,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.7967321872711182,0.2648802101612091,0.2515965402126312,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8502502441406,0.8312172889709473,0.301990270614624,1.359915256500244,291.8509826660156,285.4891967773437,291.9033203125,286.3821105957031,291.90203857421875,297.8720092773437,291.8540954589844,1.0,0.5804190635681152,1.0,1.0,0.0,1.0,-3.1597390174865723,3.159730911254883,8.031985089473892e-06,2.442505359649658,1.0,0.0,0.0,132.7053680419922,159.0,103.98574829101562,-0.0,2518.953125,1.0,293.0672302246094,293.11724853515625,285.73004150390625,285.71240234375,293.1499938964844,293.1499938964844,283.1499938964844,17979.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59674327733228e-05,0.5002036094665527,3.027898298844228e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1610846817493438,0.0,19.34747886657715,1895.4371337890625,0.0,0.0,0.2351781874895095,1.0,0.0,3.0,1.0,0.0
12043620,298.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9017028808594,0.9990000128746032,0.7265127301216125,0.4793139994144439,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9009094238281,0.8435893058776855,0.3210451900959015,0.3041791319847107,297.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.901123046875,0.8733751177787781,0.3568543195724487,0.2497460097074508,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9005432128906,0.7973731160163879,0.2687130272388458,0.2552651762962341,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9008178710937,0.8310416340827942,0.3054340481758117,1.3755803108215332,291.90155029296875,285.47723388671875,291.95318603515625,286.42144775390625,291.9519348144531,297.86871337890625,291.9046325683594,1.0,0.5875765681266785,1.0,1.0,0.0,1.0,-3.1989824771881104,3.198974370956421,8.233043445216026e-06,2.4729645252227783,1.0,0.0,0.0,136.00253295898438,159.0,103.9338836669922,-0.0,2614.08642578125,1.0,293.06695556640625,293.1171264648437,285.7753601074219,285.75787353515625,293.1499938964844,293.1499938964844,283.1499938964844,17989.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976458598743193e-05,0.5001708269119263,3.02960998302404e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1623501479625702,0.0,19.35651206970215,1895.4371337890625,0.0,0.0,0.2352291792631149,1.0,0.0,3.0,1.0,0.0
12043680,298.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92547607421875,0.9990000128746032,0.7301995158195496,0.481703907251358,297.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9247131347656,0.8441715836524963,0.3233413696289062,0.30636066198349,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248962402344,0.8735144138336182,0.358794629573822,0.2511098980903625,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9243469238281,0.7978567481040955,0.2705210745334625,0.2569916844367981,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92462158203125,0.8311351537704468,0.3070565462112427,1.3829394578933716,291.9253234863281,285.4715881347656,291.9766540527344,286.4399719238281,291.97540283203125,297.8676452636719,291.9283752441406,1.0,0.5908318161964417,1.0,1.0,0.0,1.0,-3.2170615196228027,3.217053174972534,8.326499482791405e-06,2.4869942665100098,1.0,0.0,0.0,137.4569854736328,162.0,103.90778350830078,-0.0,2658.267333984375,1.0,293.0668029785156,293.1170959472656,285.7966003417969,285.7791748046875,293.1499938964844,293.1499938964844,283.1499938964844,17992.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979048839653842e-05,0.5001494288444519,3.030101126608176e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1629327237606048,0.0,19.35859680175781,1895.4371337890625,0.0,0.0,0.235243022441864,1.0,0.0,3.0,1.0,0.0
12043740,298.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9997253417969,0.9990000128746032,0.7419165372848511,0.4882044494152069,297.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9989929199219,0.846511721611023,0.3305602371692657,0.3132040202617645,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9991760253906,0.8745349049568176,0.3648821711540222,0.2553798854351043,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9986267089844,0.7998835444450378,0.2761909663677215,0.2623934149742126,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9989013671875,0.8319330811500549,0.3121398091316223,1.4059326648712158,291.9996032714844,285.4540100097656,292.04998779296875,286.4978332519531,292.0487670898437,297.8656921386719,292.0025939941406,1.0,0.6006637215614319,1.0,1.0,0.0,1.0,-3.272366523742676,3.272357940673828,8.615644219389651e-06,2.5299057960510254,1.0,0.0,0.0,141.71932983398438,165.0,103.8274383544922,-0.0,2795.2666015625,1.0,293.06640625,293.116943359375,285.8624572753906,285.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,17997.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598355629539583e-05,0.5000863671302795,3.0309560200211805e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1647279262542724,0.0,19.361129760742188,1895.4371337890625,0.0,0.0,0.2352654337882995,1.0,0.0,3.0,1.0,0.0
12043800,298.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9997253417969,0.9990000128746032,0.7419165372848511,0.4882044494152069,297.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9989929199219,0.846511721611023,0.3305602371692657,0.3132040202617645,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9991760253906,0.8745349049568176,0.3648821711540222,0.2553798854351043,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9986267089844,0.7998835444450378,0.2761909663677215,0.2623934149742126,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9989013671875,0.8319330811500549,0.3121398091316223,1.4059326648712158,291.9996032714844,285.4540100097656,292.04998779296875,286.4978332519531,292.0487670898437,297.8656921386719,292.0025939941406,1.0,0.6006637215614319,1.0,1.0,0.0,1.0,-3.272366523742676,3.272357940673828,8.615644219389651e-06,2.5299057960510254,1.0,0.0,0.0,141.71932983398438,165.0,103.8274383544922,-0.0,2795.2666015625,1.0,293.06640625,293.116943359375,285.8624572753906,285.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,17997.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598355629539583e-05,0.5000863671302795,3.0309560200211805e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1647279262542724,0.0,19.361129760742188,1895.4371337890625,0.0,0.0,0.2352654337882995,1.0,0.0,3.0,1.0,0.0
12043860,298.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0519104003906,0.9990000128746032,0.7503358721733093,0.4919435381889343,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0511779785156,0.8486088514328003,0.3356854319572449,0.3180504143238067,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0513610839844,0.8757489323616028,0.3691896200180053,0.2583932876586914,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0508117675781,0.8017453551292419,0.2802006900310516,0.2662026286125183,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.05108642578125,0.8329241871833801,0.3157323896884918,1.4221287965774536,292.0517883300781,285.4416198730469,292.1015625,286.5384826660156,292.100341796875,297.86553955078125,292.0547180175781,1.0,0.6073127388954163,1.0,1.0,0.0,1.0,-3.310394525527954,3.310385704040528,8.817308298603166e-06,2.5594050884246826,1.0,0.0,0.0,144.4747772216797,165.0,103.7765884399414,-0.0,2890.925048828125,1.0,293.06610107421875,293.1168212890625,285.9083557128906,285.8912353515625,293.1499938964844,293.1499938964844,283.1499938964844,17998.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598480412212666e-05,0.5000549554824829,3.031192376094784e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1659786999225616,0.0,19.36123847961425,1895.4371337890625,0.0,4300.0,0.2352707087993621,1.0,0.0,2.0,1.0,0.0
12043920,298.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07391357421875,0.9990000128746032,0.7539209127426147,0.4934068024158478,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0732116699219,0.8495544791221619,0.3378587663173675,0.3201036751270294,297.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0733642578125,0.8763276934623718,0.3710133135318756,0.2596678733825683,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728454589844,0.8025868535041809,0.281898021697998,0.2678134441375732,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0730895996094,0.8334000706672668,0.3172529339790344,1.4289759397506714,292.07379150390625,285.4364013671875,292.1233215332031,286.5556335449219,292.1221008300781,297.8656921386719,292.07672119140625,1.0,0.6100789904594421,1.0,1.0,0.0,1.0,-3.3263065814971924,3.3262977600097656,8.902376976038795e-06,2.571746349334717,1.0,0.0,0.0,145.60617065429688,168.0,103.75524139404295,-0.0,2931.453369140625,1.0,293.06597900390625,293.1167907714844,286.1116638183594,286.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598514245415572e-05,0.5000442266464233,1.4194522918842267e-05,4.505469799041748,2.488795042037964,2.016674995422364,0.0,0.0,-0.0,0.1511942446231842,0.0,19.36117553710937,1867.6737060546875,0.0,4300.0,0.235272005200386,1.0,0.0,2.0,1.0,0.0
12043980,298.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.9990000128746032,0.7661640644073486,0.4976921677589416,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.8530960083007812,0.3452406525611877,0.3270679116249084,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.8786548376083374,0.377190351486206,0.263978511095047,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8057451844215393,0.2876455187797546,0.2732590138912201,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.8353311419487,0.3224015831947326,1.4521175622940063,292.1479187011719,285.4187927246094,292.1966552734375,286.6133728027344,292.1954650878906,297.8670654296875,292.1508178710937,1.0,0.619221031665802,1.0,1.0,0.0,1.0,-3.379400968551636,3.379391670227051,9.18917703529587e-06,2.612923383712769,1.0,0.0,0.0,149.2386016845703,171.0,103.69523620605467,-0.0,3068.368408203125,1.0,293.0655517578125,293.1166381835937,286.403564453125,286.3407592773437,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000201463699341,1.5985684512997977e-05,4.509650707244873,2.437312126159668,2.072338581085205,0.0,0.0,-0.0,0.1478342711925506,0.0,19.360782623291016,1866.004638671875,0.0,4300.0,0.2352736145257949,1.0,0.0,2.0,1.0,0.0
12044040,298.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.9990000128746032,0.7661640644073486,0.4976921677589416,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.8530960083007812,0.3452406525611877,0.3270679116249084,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14752197265625,0.8786548376083374,0.377190351486206,0.263978511095047,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.8057451844215393,0.2876455187797546,0.2732590138912201,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.8353311419487,0.3224015831947326,1.4521175622940063,292.1479187011719,285.4187927246094,292.1966552734375,286.6133728027344,292.1954650878906,297.8670654296875,292.1508178710937,1.0,0.619221031665802,1.0,1.0,0.0,1.0,-3.379400968551636,3.379391670227051,9.18917703529587e-06,2.612923383712769,1.0,0.0,0.0,149.2386016845703,171.0,103.69523620605467,-0.0,3068.368408203125,1.0,293.0655517578125,293.1166381835937,286.403564453125,286.3407592773437,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000201463699341,1.5985684512997977e-05,4.509650707244873,2.437312126159668,2.072338581085205,0.0,0.0,-0.0,0.1478342711925506,0.0,19.360782623291016,1866.004638671875,0.0,4300.0,0.2352736145257949,1.0,0.0,2.0,1.0,0.0
12044100,298.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850891113281,0.9990000128746032,0.7723754048347473,0.4995339512825012,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1844177246094,0.8550358414649963,0.3489674627780914,0.330579400062561,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1845703125,0.8799939155578613,0.3802989423274994,0.266144722700119,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.18408203125,0.8074561953544617,0.2905371785163879,0.2759945690631866,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1842956542969,0.8364496231079102,0.3249920010566711,1.4637410640716553,292.1849670410156,285.4100036621094,292.2333374023437,286.6421813964844,292.2321472167969,297.8681945800781,292.1878356933594,1.0,0.6237101554870605,1.0,1.0,0.0,1.0,-3.405714511871338,3.405705213546753,9.332992704003118e-06,2.6333279609680176,1.0,0.0,0.0,150.97311401367188,171.0,103.67012786865234,-0.0,3137.30859375,1.0,293.0653381347656,293.1165771484375,286.48443603515625,286.437744140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000132322311401,1.598578273842577e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1499699652194976,0.0,19.36059761047364,1866.0032958984373,0.0,4300.0,0.2352737337350845,1.0,0.0,2.0,1.0,0.0
12044160,298.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2221069335937,0.9990000128746032,0.778643012046814,0.5012083649635315,297.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2214660644531,0.8570719361305237,0.3527188599109649,0.334111601114273,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2216186523437,0.8814303278923035,0.3834215402603149,0.2683189213275909,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2211303710937,0.8092218637466431,0.293441504240036,0.2787396907806396,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2213439941406,0.8376534581184387,0.3275938928127289,1.4754046201705933,292.2220153808594,285.4012145996094,292.2699890136719,286.6709899902344,292.2688293457031,297.8695983886719,292.224853515625,1.0,0.6281579732894897,1.0,1.0,0.0,1.0,-3.4319217205047607,3.431912422180176,9.477333151153289e-06,2.653648376464844,1.0,0.0,0.0,152.66416931152344,174.0,103.64788055419922,-0.0,3206.725341796875,1.0,293.06512451171875,293.1164855957031,286.5473937988281,286.5116271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000085234642029,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1517214477062225,0.0,19.360450744628903,1866.0032958984373,0.0,4300.0,0.2352736741304397,1.0,0.0,2.0,1.0,0.0
12044220,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2961730957031,0.9990000128746032,0.7913379073143005,0.5041345953941345,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2955322265625,0.8613929152488708,0.3602968156337738,0.3412401676177978,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2956848144531,0.8845487833023071,0.3897105157375335,0.2726930677890777,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951965332031,0.8128780722618103,0.2992896735668182,0.2842609584331512,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.29541015625,0.8402788639068604,0.3328333795070648,1.4988631010055542,292.29608154296875,285.38360595703125,292.34332275390625,286.728515625,292.3421630859375,297.8730163574219,292.2988586425781,1.0,0.6369612216949463,1.0,1.0,0.0,1.0,-3.4841341972351074,3.4841244220733643,9.76818864728557e-06,2.694127321243286,1.0,0.0,0.0,155.94276428222656,177.0,103.610595703125,-0.0,3347.383544921875,1.0,293.064697265625,293.1163635253906,286.6425476074219,286.618896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985848222044297e-05,0.5000033974647522,1.5985848222044297e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1545648872852325,0.0,19.360258102416992,1866.0032958984373,0.0,4300.0,0.235273465514183,1.0,0.0,2.0,1.0,0.0
12044280,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2961730957031,0.9990000128746032,0.7913379073143005,0.5041345953941345,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2955322265625,0.8613929152488708,0.3602968156337738,0.3412401676177978,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2956848144531,0.8845487833023071,0.3897105157375335,0.2726930677890777,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2951965332031,0.8128780722618103,0.2992896735668182,0.2842609584331512,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.29541015625,0.8402788639068604,0.3328333795070648,1.4988631010055542,292.29608154296875,285.38360595703125,292.34332275390625,286.728515625,292.3421630859375,297.8730163574219,292.2988586425781,1.0,0.6369612216949463,1.0,1.0,0.0,1.0,-3.4841341972351074,3.4841244220733643,9.76818864728557e-06,2.694127321243286,1.0,0.0,0.0,155.94276428222656,177.0,103.610595703125,-0.0,3347.383544921875,1.0,293.064697265625,293.1163635253906,286.6425476074219,286.618896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985848222044297e-05,0.5000033974647522,1.5985848222044297e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1545648872852325,0.0,19.360258102416992,1866.0032958984373,0.0,4300.0,0.235273465514183,1.0,0.0,2.0,1.0,0.0
12044340,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37017822265625,0.9990000128746032,0.8042380809783936,0.5065903663635254,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3695983886719,0.8660011291503906,0.3679788708686828,0.3484591245651245,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697204589844,0.8879417181015015,0.3960614800453186,0.2771048545837402,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3692626953125,0.8166656494140625,0.3051940202713012,0.2898280322551727,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36944580078125,0.843151867389679,0.3381233811378479,1.5225147008895874,292.3700866699219,285.3659973144531,292.4166564941406,286.7858581542969,292.41552734375,297.87713623046875,292.37286376953125,1.0,0.6456805467605591,1.0,1.0,0.0,1.0,-3.5362255573272705,3.536215543746948,1.0062735782412346e-05,2.7345073223114014,1.0,0.0,0.0,159.11544799804688,195.0,103.58116149902344,-0.0,3490.99462890625,1.0,293.0643005371094,293.1162109375,286.7163391113281,286.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985842765076086e-05,0.5000013113021851,1.5985842765076086e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1569510251283645,0.0,19.36016273498535,1866.0032958984373,0.0,4300.0,0.2352733016014099,1.0,0.0,2.0,1.0,0.0
12044400,298.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37017822265625,0.9990000128746032,0.8042380809783936,0.5065903663635254,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3695983886719,0.8660011291503906,0.3679788708686828,0.3484591245651245,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3697204589844,0.8879417181015015,0.3960614800453186,0.2771048545837402,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3692626953125,0.8166656494140625,0.3051940202713012,0.2898280322551727,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36944580078125,0.843151867389679,0.3381233811378479,1.5225147008895874,292.3700866699219,285.3659973144531,292.4166564941406,286.7858581542969,292.41552734375,297.87713623046875,292.37286376953125,1.0,0.6456805467605591,1.0,1.0,0.0,1.0,-3.5362255573272705,3.536215543746948,1.0062735782412346e-05,2.7345073223114014,1.0,0.0,0.0,159.11544799804688,195.0,103.58116149902344,-0.0,3490.99462890625,1.0,293.0643005371094,293.1162109375,286.7163391113281,286.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985842765076086e-05,0.5000013113021851,1.5985842765076086e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1569510251283645,0.0,19.36016273498535,1866.0032958984373,0.0,4300.0,0.2352733016014099,1.0,0.0,2.0,1.0,0.0
12044460,298.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4437255859375,0.9990000128746032,0.8166660666465759,0.5215816497802734,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4431457519531,0.8637308478355408,0.3758098185062408,0.3559511005878448,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4432678222656,0.8840761780738831,0.4025185704231262,0.2816894352436065,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4428100585937,0.8142349123954773,0.311203122138977,0.2956270575523376,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4429931640625,0.8396788835525513,0.3435051143169403,1.547223687171936,292.44366455078125,285.348388671875,292.489990234375,286.8430480957031,292.4888916015625,297.87908935546875,292.4464416503906,1.0,0.659546971321106,1.0,1.0,0.0,1.0,-3.605460166931152,3.605449676513672,1.045987846737262e-05,2.787780523300171,1.0,0.0,0.0,166.95799255371094,198.0,103.431884765625,-0.0,3710.26904296875,1.0,293.0638732910156,293.1160888671875,286.7809753417969,286.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985835489118472e-05,0.5000004172325134,1.5985835489118472e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.159144639968872,0.0,19.3601188659668,1866.0032958984373,0.0,4300.0,0.2352731972932815,1.0,0.0,2.0,1.0,0.0
12044520,298.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4437255859375,0.9990000128746032,0.8166660666465759,0.5215816497802734,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4431457519531,0.8637308478355408,0.3758098185062408,0.3559511005878448,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4432678222656,0.8840761780738831,0.4025185704231262,0.2816894352436065,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4428100585937,0.8142349123954773,0.311203122138977,0.2956270575523376,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4429931640625,0.8396788835525513,0.3435051143169403,1.547223687171936,292.44366455078125,285.348388671875,292.489990234375,286.8430480957031,292.4888916015625,297.87908935546875,292.4464416503906,1.0,0.659546971321106,1.0,1.0,0.0,1.0,-3.605460166931152,3.605449676513672,1.045987846737262e-05,2.787780523300171,1.0,0.0,0.0,166.95799255371094,198.0,103.431884765625,-0.0,3710.26904296875,1.0,293.0638732910156,293.1160888671875,286.7809753417969,286.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985835489118472e-05,0.5000004172325134,1.5985835489118472e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.159144639968872,0.0,19.3601188659668,1866.0032958984373,0.0,4300.0,0.2352731972932815,1.0,0.0,2.0,1.0,0.0
12044580,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5181579589844,0.9990000128746032,0.828428328037262,0.5327171087265015,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5176086425781,0.8636824488639832,0.383706271648407,0.3634890913963318,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.8825787305831909,0.4089991152286529,0.2862781286239624,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.51727294921875,0.8137959837913513,0.3172339200973511,0.3014315962791443,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5174560546875,0.8382670879364014,0.3488722443580627,1.5718202590942385,292.5180969238281,285.330810546875,292.5633239746094,286.9000549316406,292.5622253417969,297.8761901855469,292.5207824707031,1.0,0.6713744401931763,1.0,1.0,0.0,1.0,-3.6700379848480233,3.670027256011963,1.0838884918484837e-05,2.83804702758789,1.0,0.0,0.0,173.5845489501953,201.0,103.71398162841795,-0.0,3917.534423828125,1.0,293.0634460449219,293.1159362792969,286.8414001464844,286.826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000001192092896,1.598583003215026e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1612537056207656,0.0,19.36009979248047,1866.0032958984373,0.0,4300.0,0.2352731525897979,1.0,0.0,2.0,1.0,0.0
12044640,298.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5181579589844,0.9990000128746032,0.828428328037262,0.5327171087265015,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5176086425781,0.8636824488639832,0.383706271648407,0.3634890913963318,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5177001953125,0.8825787305831909,0.4089991152286529,0.2862781286239624,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.51727294921875,0.8137959837913513,0.3172339200973511,0.3014315962791443,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5174560546875,0.8382670879364014,0.3488722443580627,1.5718202590942385,292.5180969238281,285.330810546875,292.5633239746094,286.9000549316406,292.5622253417969,297.8761901855469,292.5207824707031,1.0,0.6713744401931763,1.0,1.0,0.0,1.0,-3.6700379848480233,3.670027256011963,1.0838884918484837e-05,2.83804702758789,1.0,0.0,0.0,173.5845489501953,201.0,103.71398162841795,-0.0,3917.534423828125,1.0,293.0634460449219,293.1159362792969,286.8414001464844,286.826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.598583003215026e-05,0.5000001192092896,1.598583003215026e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1612537056207656,0.0,19.36009979248047,1866.0032958984373,0.0,4300.0,0.2352731525897979,1.0,0.0,2.0,1.0,0.0
12044700,298.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55523681640625,0.9990000128746032,0.8344351649284363,0.5367715954780579,297.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5546875,0.8644710779190063,0.3876855969429016,0.3672632575035095,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5547790527344,0.8826925754547119,0.4122558534145355,0.2885660529136657,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.8143088221549988,0.3202627003192901,0.3043226599693298,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5545349121094,0.8383037447929382,0.3515569865703583,1.5840039253234863,292.55517578125,285.3219909667969,292.6000061035156,286.928466796875,292.5989074707031,297.8755798339844,292.5578308105469,1.0,0.6768324375152588,1.0,1.0,0.0,1.0,-3.700355052947998,3.70034408569336,1.10189257611637e-05,2.861570358276367,1.0,0.0,0.0,176.3614959716797,201.0,103.70697021484376,-0.0,4015.06396484375,1.0,293.063232421875,293.1158752441406,286.8707580566406,286.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,1.5985828213160858e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1622926294803619,0.0,19.360095977783203,1866.0032958984373,0.0,4300.0,0.2352731376886367,1.0,0.0,2.0,1.0,0.0
12044760,298.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5923156738281,0.9990000128746032,0.8405458331108093,0.5401310920715332,297.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917663574219,0.8656294941902161,0.3916903138160705,0.37105193734169,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59185791015625,0.8831963539123535,0.4155281186103821,0.2908579707145691,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5914306640625,0.8151495456695557,0.3233048021793365,0.3072170615196228,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5915832519531,0.8386768698692322,0.3542502224445343,1.5961774587631226,292.5922241210937,285.3132019042969,292.6366577148437,286.9568176269531,292.6355895996094,297.8756103515625,292.5948791503906,1.0,0.6820563673973083,1.0,1.0,0.0,1.0,-3.7298524379730233,3.7298412322998047,1.1195504157512914e-05,2.8844516277313232,1.0,0.0,0.0,178.89651489257812,204.0,103.6891098022461,-0.0,4110.3046875,1.0,293.0630187988281,293.11578369140625,286.8998107910156,286.8852844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985828213160858e-05,0.5000000596046448,1.5985828213160858e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.163326233625412,0.0,19.360092163085938,1866.0032958984373,0.0,4300.0,0.2352731376886367,1.0,0.0,2.0,1.0,0.0
12044820,298.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6485900878906,0.9990000128746032,0.850017249584198,0.5442221164703369,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6480712890625,0.8679274916648865,0.3978274166584015,0.3768431544303894,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64813232421875,0.884524405002594,0.4205337464809418,0.2943532168865204,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6477355957031,0.8168905377388,0.3279564976692199,0.3116284906864166,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6478881835937,0.8397318720817566,0.3583662509918213,1.6147078275680542,292.6485290527344,285.2998352050781,292.6924133300781,286.99981689453125,292.6913146972656,297.876708984375,292.651123046875,1.0,0.6896641254425049,1.0,1.0,0.0,1.0,-3.7735536098480233,3.7735421657562256,1.1459664165158756e-05,2.918341875076294,1.0,0.0,0.0,182.39903259277344,204.0,103.64972686767578,-0.0,4252.341796875,1.0,293.0627136230469,293.1156921386719,286.94354248046875,286.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1648917645215988,0.0,19.360090255737305,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12044880,298.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6663513183594,0.9990000128746032,0.853053092956543,0.545289933681488,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.66583251953125,0.8687724471092224,0.3997792303562164,0.3786816000938415,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6659240722656,0.8850674629211426,0.4221234321594238,0.2954608500003814,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6654968261719,0.8175404071807861,0.3294333517551422,0.3130258023738861,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6656799316406,0.8401728272438049,0.3596730828285217,1.620574951171875,292.6662902832031,285.29559326171875,292.7099914550781,287.01336669921875,292.7089233398437,297.8772888183594,292.6688842773437,1.0,0.6919987797737122,1.0,1.0,0.0,1.0,-3.78713583946228,3.7871243953704834,1.1542387255758513e-05,2.928873300552368,1.0,0.0,0.0,183.42881774902344,207.0,103.6365966796875,-0.0,4296.71044921875,1.0,293.0626220703125,293.1156616210937,286.957275390625,286.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1653852462768554,0.0,19.360090255737305,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12044940,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7403564453125,0.9990000128746032,0.8658994436264038,0.548914909362793,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7398376464844,0.872733473777771,0.4079802930355072,0.3863935768604278,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.73992919921875,0.8877816200256348,0.428792268037796,0.3000982999801636,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7395324707031,0.8206008076667786,0.3356272876262665,0.3188739418983459,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7396850585937,0.8424082398414612,0.3651560246944427,1.645129919052124,292.74029541015625,285.27801513671875,292.7833251953125,287.06964111328125,292.78228759765625,297.88067626953125,292.74285888671875,1.0,0.7014799118041992,1.0,1.0,0.0,1.0,-3.842940330505371,3.842928647994995,1.1885367712238804e-05,2.9721360206604004,1.0,0.0,0.0,187.4439849853516,210.0,103.58462524414062,-0.0,4480.71240234375,1.0,293.06219482421875,293.11553955078125,287.0141906738281,287.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.167439267039299,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12045000,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7403564453125,0.9990000128746032,0.8658994436264038,0.548914909362793,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7398376464844,0.872733473777771,0.4079802930355072,0.3863935768604278,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.73992919921875,0.8877816200256348,0.428792268037796,0.3000982999801636,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7395324707031,0.8206008076667786,0.3356272876262665,0.3188739418983459,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7396850585937,0.8424082398414612,0.3651560246944427,1.645129919052124,292.74029541015625,285.27801513671875,292.7833251953125,287.06964111328125,292.78228759765625,297.88067626953125,292.74285888671875,1.0,0.7014799118041992,1.0,1.0,0.0,1.0,-3.842940330505371,3.842928647994995,1.1885367712238804e-05,2.9721360206604004,1.0,0.0,0.0,187.4439849853516,210.0,103.58462524414062,-0.0,4480.71240234375,1.0,293.06219482421875,293.11553955078125,287.0141906738281,287.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.167439267039299,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12045060,298.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7923583984375,0.9990000128746032,0.8751205205917358,0.5507542490959167,297.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7918701171875,0.8759059309959412,0.4138200879096985,0.3918740451335907,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919311523437,0.8900811672210693,0.433530330657959,0.3033852577209472,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.79156494140625,0.82305508852005,0.3400265276432037,0.323016881942749,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.79168701171875,0.8443288207054138,0.3690536320209503,1.6625332832336426,292.79229736328125,285.265625,292.8348999023437,287.1090393066406,292.8338623046875,297.8838195800781,292.7948303222656,1.0,0.7079576849937439,1.0,1.0,0.0,1.0,-3.8816323280334473,3.881620168685913,1.2126103683840483e-05,3.002126455307007,1.0,0.0,0.0,190.0361328125,210.0,103.55284881591795,-0.0,4609.91259765625,1.0,293.0618896484375,293.11541748046875,287.053955078125,287.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953705310821533,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1688822358846664,0.0,19.360088348388672,1866.0032958984373,0.0,903.3507690429688,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045120,298.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8143005371094,0.9990000128746032,0.8790463209152222,0.5514188408851624,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8138122558594,0.8773051500320435,0.4162996411323547,0.3941990435123443,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8138732910156,0.8911121487617493,0.4355401396751404,0.304778128862381,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8135070800781,0.8241356015205383,0.3418923616409302,0.3247721791267395,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8136291503906,0.8451946973800659,0.3707075119018554,1.6699093580245972,292.8142395019531,285.2604064941406,292.8566589355469,287.1256103515625,292.8556213378906,297.8852844238281,292.8167724609375,1.0,0.7106652855873108,1.0,1.0,0.0,1.0,-3.8978946208953857,3.897882223129273,1.222799710376421e-05,3.0147292613983154,1.0,0.0,0.0,191.0965270996093,228.0,103.53909301757812,-0.0,4664.728515625,1.0,293.061767578125,293.1153869628906,287.0583801269531,287.0487365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412434846162796,1.0,0.0,0.0,1.598582457518205e-05,0.5,4.983842245565029e-06,4.486103057861328,2.7114574909210205,1.7746453285217283,0.0,0.0,-0.0,0.1776782721281051,0.0,19.360090255737305,1874.924072265625,0.0,298.103515625,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045180,298.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.88775634765625,0.9990000128746032,0.8918646574020386,0.5657146573066711,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872985839844,0.8757413625717163,0.4247859418392181,0.4022954106330871,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8873596191406,0.8881385326385498,0.442414790391922,0.3096460998058319,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8869934082031,0.8223822712898254,0.3482816517353058,0.3309219479560852,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8871154785156,0.8424682021141052,0.3763756453990936,1.6958611011505127,292.8876953125,285.2427978515625,292.92999267578125,287.1812744140625,292.9289855957031,297.8887634277344,292.8902587890625,1.0,0.7247433662414551,1.0,1.0,0.0,1.0,-3.969310522079468,3.969297885894776,1.267922289116541e-05,3.0696558952331543,1.0,0.0,0.0,199.55162048339844,231.0,103.36367797851562,-0.0,4936.23388671875,1.0,293.06134033203125,293.1152648925781,287.0653076171875,287.0622253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.0977531383904449e-11,4.265984535217285,4.26563024520874,0.0003539728350006,0.0,0.0,-0.0,0.1893388777971267,0.0,19.360090255737305,1895.4453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045240,298.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.88775634765625,0.9990000128746032,0.8918646574020386,0.5657146573066711,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8872985839844,0.8757413625717163,0.4247859418392181,0.4022954106330871,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8873596191406,0.8881385326385498,0.442414790391922,0.3096460998058319,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8869934082031,0.8223822712898254,0.3482816517353058,0.3309219479560852,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8871154785156,0.8424682021141052,0.3763756453990936,1.6958611011505127,292.8876953125,285.2427978515625,292.92999267578125,287.1812744140625,292.9289855957031,297.8887634277344,292.8902587890625,1.0,0.7247433662414551,1.0,1.0,0.0,1.0,-3.969310522079468,3.969297885894776,1.267922289116541e-05,3.0696558952331543,1.0,0.0,0.0,199.55162048339844,231.0,103.36367797851562,-0.0,4936.23388671875,1.0,293.06134033203125,293.1152648925781,287.0653076171875,287.0622253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.0977531383904449e-11,4.265984535217285,4.26563024520874,0.0003539728350006,0.0,0.0,-0.0,0.1893388777971267,0.0,19.360090255737305,1895.4453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045300,298.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.925048828125,0.9990000128746032,0.8979855179786682,0.5713357925415039,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.924560546875,0.8757991194725037,0.4290605783462524,0.4063718616962433,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.92462158203125,0.8875219821929932,0.4458671510219574,0.3120894432067871,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9242553710937,0.8222283720970154,0.35149085521698,0.3340096771717071,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.92437744140625,0.8418684601783752,0.3792135119438171,1.7088613510131836,292.9249572753906,285.2340087890625,292.9666748046875,287.2089538574219,292.9656677246094,297.888427734375,292.927490234375,1.0,0.73084557056427,1.0,1.0,0.0,1.0,-4.003308773040772,4.0032958984375,1.2898166460217908e-05,3.096208572387696,1.0,0.0,0.0,203.26890563964844,231.0,103.60807037353516,-0.0,5066.5439453125,1.0,293.0611267089844,293.1151733398437,287.0722961425781,287.06866455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.8823412258463813e-13,4.26592493057251,4.265912055969238,1.2532639630080666e-05,0.0,0.0,-0.0,0.1901068687438964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045360,298.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.96209716796875,0.9990000128746032,0.9041895270347596,0.5755857229232788,297.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9616394042969,0.876558780670166,0.4333567023277282,0.4104438722133636,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.961669921875,0.8876299262046814,0.4493312835693359,0.3145225942134857,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9613037109375,0.8226761221885681,0.3547095954418182,0.337082028388977,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9614562988281,0.8418963551521301,0.3820535838603973,1.7217532396316528,292.9620361328125,285.2251892089844,293.0033264160156,287.236572265625,293.0023193359375,297.8885192871094,292.9645080566406,1.0,0.7366243004798889,1.0,1.0,0.0,1.0,-4.0354766845703125,4.035463333129883,1.310654442931991e-05,3.121171236038208,1.0,0.0,0.0,206.4413299560547,234.0,103.627685546875,-0.0,5189.36279296875,1.0,293.0609130859375,293.1151123046875,287.0803527832031,287.076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.05174288617316e-13,4.265924453735352,4.265914440155029,9.85163660516264e-06,0.0,0.0,-0.0,0.1908818334341049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
