time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045420,298.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.9990000128746032,0.9169153571128844,0.5816875696182251,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0356750488281,0.8793008923530579,0.4420331716537475,0.4186291396617889,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0357360839844,0.8891035914421082,0.4563147127628326,0.3193995654582977,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0353698730469,0.8246104717254639,0.3611951172351837,0.3432346880435943,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0354919433594,0.8430432677268982,0.3877685368061065,1.7475025653839111,293.0360717773437,285.2076110839844,293.07666015625,287.29150390625,293.07568359375,297.89044189453125,293.0385131835937,1.0,0.7473742365837097,1.0,1.0,0.0,1.0,-4.096959114074707,4.096945762634277,1.3509401469491422e-05,3.168863773345948,1.0,0.0,0.0,211.8730010986328,237.0,103.60247802734376,-0.0,5424.72607421875,1.0,293.0605163574219,293.114990234375,287.09942626953125,287.0942077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031425479561867e-13,4.265924453735352,4.265914440155029,9.786054761207195e-06,0.0,0.0,-0.0,0.1924532949924469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045480,298.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.9990000128746032,0.9169153571128844,0.5816875696182251,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0356750488281,0.8793008923530579,0.4420331716537475,0.4186291396617889,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0357360839844,0.8891035914421082,0.4563147127628326,0.3193995654582977,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0353698730469,0.8246104717254639,0.3611951172351837,0.3432346880435943,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0354919433594,0.8430432677268982,0.3877685368061065,1.7475025653839111,293.0360717773437,285.2076110839844,293.07666015625,287.29150390625,293.07568359375,297.89044189453125,293.0385131835937,1.0,0.7473742365837097,1.0,1.0,0.0,1.0,-4.096959114074707,4.096945762634277,1.3509401469491422e-05,3.168863773345948,1.0,0.0,0.0,211.8730010986328,237.0,103.60247802734376,-0.0,5424.72607421875,1.0,293.0605163574219,293.114990234375,287.09942626953125,287.0942077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031425479561867e-13,4.265924453735352,4.265914440155029,9.786054761207195e-06,0.0,0.0,-0.0,0.1924532949924469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045540,298.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1100769042969,0.9990000128746032,0.9300572276115416,0.585436999797821,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1096496582031,0.8832429051399231,0.450835257768631,0.4268957376480102,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10968017578125,0.8918008804321289,0.4633843004703522,0.3243098855018616,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1093444824219,0.8275484442710876,0.3677573204040527,0.3494237661361694,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1094665527344,0.8452630639076233,0.3935525417327881,1.7733795642852783,293.1100158691406,285.19000244140625,293.1499938964844,287.3460693359375,293.1490173339844,297.8944091796875,293.1124267578125,1.0,0.757384717464447,1.0,1.0,0.0,1.0,-4.155949115753174,4.155935287475586,1.3901594684284646e-05,3.2146031856536865,1.0,0.0,0.0,216.41873168945312,255.0,103.54497528076172,-0.0,5651.982421875,1.0,293.0600891113281,293.1148376464844,287.1221008300781,287.115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.1940512657165527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045600,298.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1100769042969,0.9990000128746032,0.9300572276115416,0.585436999797821,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1096496582031,0.8832429051399231,0.450835257768631,0.4268957376480102,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10968017578125,0.8918008804321289,0.4633843004703522,0.3243098855018616,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1093444824219,0.8275484442710876,0.3677573204040527,0.3494237661361694,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1094665527344,0.8452630639076233,0.3935525417327881,1.7733795642852783,293.1100158691406,285.19000244140625,293.1499938964844,287.3460693359375,293.1490173339844,297.8944091796875,293.1124267578125,1.0,0.757384717464447,1.0,1.0,0.0,1.0,-4.155949115753174,4.155935287475586,1.3901594684284646e-05,3.2146031856536865,1.0,0.0,0.0,216.41873168945312,255.0,103.54497528076172,-0.0,5651.982421875,1.0,293.0600891113281,293.1148376464844,287.1221008300781,287.115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.1940512657165527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045660,298.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.18121337890625,0.9990000128746032,0.9430193901062012,0.5998802185058594,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1808166503906,0.8818873763084412,0.4598195552825928,0.4354625642299652,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.18084716796875,0.8891259431838989,0.4705923199653625,0.3294131755828857,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1805419921875,0.8259842395782471,0.3744557201862335,0.355870246887207,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1806335449219,0.8427903056144714,0.3994652032852173,1.8004518747329712,293.18115234375,285.17340087890625,293.2191772460937,287.3969116210937,293.21832275390625,297.89813232421875,293.1834411621094,1.0,0.7719056010246277,1.0,1.0,0.0,1.0,-4.230129718780518,4.230115413665772,1.4401245607587043e-05,3.2716643810272217,1.0,0.0,0.0,225.6166381835937,258.0,100.30061340332033,-0.0,5971.49853515625,1.0,293.0596618652344,293.1147155761719,287.1477966308594,287.14093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1956567913293838,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045720,298.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.18121337890625,0.9990000128746032,0.9430193901062012,0.5998802185058594,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1808166503906,0.8818873763084412,0.4598195552825928,0.4354625642299652,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.18084716796875,0.8891259431838989,0.4705923199653625,0.3294131755828857,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1805419921875,0.8259842395782471,0.3744557201862335,0.355870246887207,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1806335449219,0.8427903056144714,0.3994652032852173,1.8004518747329712,293.18115234375,285.17340087890625,293.2191772460937,287.3969116210937,293.21832275390625,297.89813232421875,293.1834411621094,1.0,0.7719056010246277,1.0,1.0,0.0,1.0,-4.230129718780518,4.230115413665772,1.4401245607587043e-05,3.2716643810272217,1.0,0.0,0.0,225.6166381835937,258.0,100.30061340332033,-0.0,5971.49853515625,1.0,293.0596618652344,293.1147155761719,287.1477966308594,287.14093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1956567913293838,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045780,298.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24639892578125,0.9990000128746032,0.9555556178092957,0.6093893051147461,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460632324219,0.8830345869064331,0.4688574969768524,0.4440544843673706,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.24609375,0.8890050649642944,0.4778054654598236,0.3345022201538086,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2458190917969,0.8265460133552551,0.3811664581298828,0.3623033165931701,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.24591064453125,0.8425528407096863,0.4053641855716705,1.8273651599884035,293.2463684082031,285.1587219238281,293.2803649902344,287.4410400390625,293.2796325683594,297.89849853515625,293.24835205078125,1.0,0.7840376496315002,1.0,1.0,0.0,1.0,-4.298234462738037,4.298219203948975,1.4869915503368247e-05,3.324702978134156,1.0,0.0,0.0,232.92144775390625,261.0,92.94098663330078,-0.0,6265.63623046875,1.0,293.0592346191406,293.11456298828125,287.1756591796875,287.16827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1971983313560485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045840,298.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24639892578125,0.9990000128746032,0.9555556178092957,0.6093893051147461,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460632324219,0.8830345869064331,0.4688574969768524,0.4440544843673706,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.24609375,0.8890050649642944,0.4778054654598236,0.3345022201538086,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2458190917969,0.8265460133552551,0.3811664581298828,0.3623033165931701,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.24591064453125,0.8425528407096863,0.4053641855716705,1.8273651599884035,293.2463684082031,285.1587219238281,293.2803649902344,287.4410400390625,293.2796325683594,297.89849853515625,293.24835205078125,1.0,0.7840376496315002,1.0,1.0,0.0,1.0,-4.298234462738037,4.298219203948975,1.4869915503368247e-05,3.324702978134156,1.0,0.0,0.0,232.92144775390625,261.0,92.94098663330078,-0.0,6265.63623046875,1.0,293.0592346191406,293.11456298828125,287.1756591796875,287.16827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1971983313560485,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045900,298.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2760314941406,0.9990000128746032,0.9619489908218384,0.6124733686447144,297.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2757263183594,0.8844078779220581,0.4733910262584686,0.4483375251293182,297.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2757263183594,0.8897557854652405,0.4814071655273437,0.337023913860321,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2754821777344,0.8274996876716614,0.3845197260379791,0.3654914200305938,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2755432128906,0.8431379199028015,0.4083022773265838,1.840641021728516,293.2759704589844,285.15203857421875,293.30810546875,287.4607238769531,293.30743408203125,297.899169921875,293.2778625488281,1.0,0.7895750999450684,1.0,1.0,0.0,1.0,-4.329983711242676,4.329968452453613,1.5090683518792504e-05,3.349344253540039,1.0,0.0,0.0,235.86935424804688,261.0,88.50242614746094,-0.0,6402.33056640625,1.0,293.0590209960937,293.114501953125,287.1901550292969,287.1825866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1979251950979232,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12045960,298.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.30389404296875,0.9990000128746032,0.968415915966034,0.6148884892463684,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3036193847656,0.8860934376716614,0.4779318273067474,0.4526189565658569,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3036193847656,0.8908217549324036,0.4850038886070251,0.3395361006259918,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.30340576171875,0.8287134766578674,0.3878699243068695,0.3686684370040893,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.303466796875,0.8439980745315552,0.4112336933612823,1.8538453578948968,293.3038635253906,285.14581298828125,293.3340759277344,287.4788818359375,293.3334045410156,297.90008544921875,293.3056335449219,1.0,0.7948687672615051,1.0,1.0,0.0,1.0,-4.360806941986084,4.3607916831970215,1.530653389636427e-05,3.3732569217681885,1.0,0.0,0.0,238.53741455078125,264.0,83.88795471191406,-0.0,6535.37353515625,1.0,293.0588073730469,293.11444091796875,287.204833984375,287.1971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1986212730407714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12046020,298.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404235839844,0.9990000128746032,0.9777004718780518,0.6174209713935852,297.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.34014892578125,0.8888958692550659,0.4843867421150207,0.4586934745311737,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401794433594,0.8927463293075562,0.4900968968868255,0.34308522939682,297.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3399658203125,0.83077472448349,0.3926164805889129,0.3731584548950195,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34002685546875,0.8455808758735657,0.4153808653354645,1.8724712133407595,293.34039306640625,285.1376953125,293.3678894042969,287.5021057128906,293.3673095703125,297.90167236328125,293.34197998046875,1.0,0.8020538091659546,1.0,1.0,0.0,1.0,-4.403299808502197,4.403284549713135,1.5606594388373196e-05,3.4062159061431885,1.0,0.0,0.0,241.9492950439453,264.0,77.18352508544922,-0.0,6719.619140625,1.0,293.0585327148437,293.1143493652344,287.22589111328125,287.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1995532512664795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12046080,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3543701171875,0.9990000128746032,0.9815224409103394,0.6182267665863037,297.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3541259765625,0.8901434540748596,0.4870266914367676,0.461174875497818,297.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3541259765625,0.8936351537704468,0.4921732246875763,0.3445300459861755,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3539428710937,0.8317010998725891,0.3945522308349609,0.3749868273735046,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3539733886719,0.8463185429573059,0.4170703589916229,1.8800455331802368,293.3543395996094,285.1346130371094,293.3807678222656,287.51080322265625,293.3802185058594,297.90234375,293.3558654785156,1.0,0.8049028515815735,1.0,1.0,0.0,1.0,-4.420321941375732,4.420306205749512,1.572760629642289e-05,3.419416904449463,1.0,0.0,0.0,243.2471618652344,282.0,74.43668365478516,-0.0,6793.83544921875,1.0,293.05841064453125,293.11431884765625,287.2344970703125,287.22674560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1999157220125198,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12046140,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3977355957031,0.9990000128746032,0.9942750930786132,0.6323392987251282,297.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3975524902344,0.8889926075935364,0.496179461479187,0.4699257612228393,297.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3975524902344,0.8912272453308105,0.4993521273136139,0.3496357500553131,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3973693847656,0.8302961587905884,0.4012563526630401,0.3814670145511627,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3974304199219,0.8440691232681274,0.4229155480861664,1.9069634675979608,293.397705078125,285.1249694824219,293.4209289550781,287.5372009277344,293.4205017089844,297.9032592773437,293.39910888671875,1.0,0.8193089365959167,1.0,1.0,0.0,1.0,-4.494217395782471,4.494201183319092,1.6256697563221678e-05,3.476252794265747,1.0,0.0,0.0,252.84716796875,285.0,64.55284118652344,-0.0,7152.66455078125,1.0,293.0579833984375,293.1141662597656,287.2640380859375,287.25634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2010846138000488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12046200,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3977355957031,0.9990000128746032,0.9942750930786132,0.6323392987251282,297.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3975524902344,0.8889926075935364,0.496179461479187,0.4699257612228393,297.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3975524902344,0.8912272453308105,0.4993521273136139,0.3496357500553131,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3973693847656,0.8302961587905884,0.4012563526630401,0.3814670145511627,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3974304199219,0.8440691232681274,0.4229155480861664,1.9069634675979608,293.397705078125,285.1249694824219,293.4209289550781,287.5372009277344,293.4205017089844,297.9032592773437,293.39910888671875,1.0,0.8193089365959167,1.0,1.0,0.0,1.0,-4.494217395782471,4.494201183319092,1.6256697563221678e-05,3.476252794265747,1.0,0.0,0.0,252.84716796875,285.0,64.55284118652344,-0.0,7152.66455078125,1.0,293.0579833984375,293.1141662597656,287.2640380859375,287.25634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2010846138000488,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12046260,298.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.425048828125,0.9990000128746032,1.0,0.6393477320671082,297.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.42486572265625,0.8895685076713562,0.5025786757469177,0.476032555103302,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.42486572265625,0.8909322023391724,0.5043323040008545,0.3531699180603027,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4247131347656,0.8304708003997803,0.4059101343154907,0.3859560489654541,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4247741699219,0.8437080383300781,0.4269472956657409,1.925503253936768,293.4250183105469,285.1190795898437,293.445556640625,287.5526733398437,293.4451599121094,297.90106201171875,293.4262390136719,1.0,0.8278233408927917,1.0,1.0,0.0,1.0,-4.542040824890137,4.5420241355896,1.6605692508164793e-05,3.5135762691497803,1.0,0.0,0.0,258.39599609375,285.0,58.38331604003906,-0.0,7385.55517578125,1.0,293.05767822265625,293.11407470703125,287.28448486328125,287.27691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.201825812458992,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046320,298.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4355773925781,0.9990000128746032,1.0,0.6415706872940063,297.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4353942871094,0.8901422619819641,0.5052704811096191,0.4785867631435394,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4353942871094,0.8911405205726624,0.5064181089401245,0.3546394407749176,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4352722167969,0.8308195471763611,0.4078584313392639,0.3878214359283447,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.435302734375,0.8438425660133362,0.4286288619041443,1.9331684112548828,293.435546875,285.11676025390625,293.4551086425781,287.5585021972656,293.4547424316406,297.90020751953125,293.43670654296875,1.0,0.8311931490898132,1.0,1.0,0.0,1.0,-4.56105375289917,4.561037063598633,1.674519808148034e-05,3.52833890914917,1.0,0.0,0.0,260.3980407714844,288.0,55.77075958251953,-0.0,7477.82177734375,1.0,293.0575561523437,293.1140441894531,287.3736572265625,287.3363037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.419074851582991e-05,4.505463600158691,2.4888756275177,2.016587734222412,0.0,0.0,-0.0,0.1910436004400253,0.0,19.360090255737305,1867.67626953125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046380,298.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.46728515625,0.9990000128746032,1.0,0.6471001505851746,297.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4671325683594,0.8929306864738464,0.514306902885437,0.4871312379837036,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4671325683594,0.8927016854286194,0.5133826732635498,0.3595248162746429,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.467041015625,0.8327005505561829,0.4143599271774292,0.3940174281597137,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4670715332031,0.8450356721878052,0.4342198669910431,1.9585118293762207,293.4672546386719,285.1098937988281,293.4837646484375,287.5750732421875,293.48345947265625,297.897705078125,293.4682312011719,1.0,0.8417545557022095,1.0,1.0,0.0,1.0,-4.621910095214844,4.621892929077148,1.7195590771734715e-05,3.57557225227356,1.0,0.0,0.0,266.24713134765625,291.0,47.410186767578125,-0.0,7773.51904296875,1.0,293.05712890625,293.1139221191406,287.4951171875,287.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985822756192647e-05,4.509650707244873,2.437312364578247,2.072338342666626,0.0,0.0,-0.0,0.1865521371364593,0.0,19.360088348388672,1866.004638671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046440,298.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.46728515625,0.9990000128746032,1.0,0.6471001505851746,297.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4671325683594,0.8929306864738464,0.514306902885437,0.4871312379837036,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4671325683594,0.8927016854286194,0.5133826732635498,0.3595248162746429,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.467041015625,0.8327005505561829,0.4143599271774292,0.3940174281597137,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4670715332031,0.8450356721878052,0.4342198669910431,1.9585118293762207,293.4672546386719,285.1098937988281,293.4837646484375,287.5750732421875,293.48345947265625,297.897705078125,293.4682312011719,1.0,0.8417545557022095,1.0,1.0,0.0,1.0,-4.621910095214844,4.621892929077148,1.7195590771734715e-05,3.57557225227356,1.0,0.0,0.0,266.24713134765625,291.0,47.410186767578125,-0.0,7773.51904296875,1.0,293.05712890625,293.1139221191406,287.4951171875,287.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985822756192647e-05,4.509650707244873,2.437312364578247,2.072338342666626,0.0,0.0,-0.0,0.1865521371364593,0.0,19.360088348388672,1866.004638671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046500,298.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4810791015625,0.9990000128746032,1.0,0.6490065455436707,297.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48095703125,0.89468914270401,0.5188071727752686,0.4913732409477234,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.48095703125,0.8938472867012024,0.5168294906616211,0.3619332313537597,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4808654785156,0.8339403867721558,0.4175762236118316,0.39706951379776,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4808959960937,0.8459475040435791,0.4369750916957855,1.970938801765442,293.4810791015625,285.10693359375,293.49615478515625,287.58172607421875,293.4958801269531,297.8966369628906,293.4819641113281,1.0,0.8466794490814209,1.0,1.0,0.0,1.0,-4.650877475738525,4.65086030960083,1.7412043234799057e-05,3.59804630279541,1.0,0.0,0.0,268.7746276855469,291.0,43.49126815795898,-0.0,7914.76513671875,1.0,293.0569152832031,293.1138610839844,287.5254821777344,287.50732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1874450445175171,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046560,298.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4935913085937,0.9990000128746032,1.0,0.6504977345466614,297.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4934997558594,0.8966169953346252,0.5232954025268555,0.4955974221229553,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4934997558594,0.8951621055603027,0.520252525806427,0.3643205463886261,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.493408203125,0.835319459438324,0.4207700788974762,0.4000940322875976,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.493408203125,0.847006618976593,0.4397042989730835,1.9832186698913568,293.4935913085937,285.104248046875,293.5073547363281,287.5873413085937,293.5071105957031,297.8956298828125,293.4944152832031,1.0,0.8514251708984375,1.0,1.0,0.0,1.0,-4.679088592529297,4.679070949554443,1.7624128304305486e-05,3.6199288368225098,1.0,0.0,0.0,271.1073913574219,294.0,39.75213623046875,-0.0,8052.85302734375,1.0,293.0567321777344,293.1138000488281,287.547119140625,287.53424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1881168335676193,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046620,298.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150451660156,0.9990000128746032,1.0,0.652580201625824,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5149841308594,0.9008203148841858,0.532234787940979,0.5039966702461243,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5149841308594,0.8981388211250305,0.5270264744758606,0.3690350651741028,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.514892578125,0.8383649587631226,0.4270902872085571,0.4060656726360321,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5149230957031,0.8494298458099365,0.4450847506523132,2.007366180419922,293.5150451660156,285.09967041015625,293.52642822265625,287.595703125,293.5262451171875,297.8935241699219,293.5157470703125,1.0,0.8605043292045593,1.0,1.0,0.0,1.0,-4.733706951141357,4.733688831329346,1.803834857128095e-05,3.66228461265564,1.0,0.0,0.0,275.3450012207031,297.0,32.79650115966797,-0.0,8322.31640625,1.0,293.0563049316406,293.1136779785156,287.5743713378906,287.5676574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1890417039394378,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046680,298.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5150451660156,0.9990000128746032,1.0,0.652580201625824,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5149841308594,0.9008203148841858,0.532234787940979,0.5039966702461243,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5149841308594,0.8981388211250305,0.5270264744758606,0.3690350651741028,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.514892578125,0.8383649587631226,0.4270902872085571,0.4060656726360321,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5149230957031,0.8494298458099365,0.4450847506523132,2.007366180419922,293.5150451660156,285.09967041015625,293.52642822265625,287.595703125,293.5262451171875,297.8935241699219,293.5157470703125,1.0,0.8605043292045593,1.0,1.0,0.0,1.0,-4.733706951141357,4.733688831329346,1.803834857128095e-05,3.66228461265564,1.0,0.0,0.0,275.3450012207031,297.0,32.79650115966797,-0.0,8322.31640625,1.0,293.0563049316406,293.1136779785156,287.5743713378906,287.5676574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1890417039394378,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046740,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321655273437,0.9990000128746032,1.0,0.6538643836975098,297.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321044921875,0.9053422808647156,0.5411215424537659,0.5123336911201477,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321044921875,0.9013916850090028,0.533700704574585,0.3736716210842132,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.53204345703125,0.8416444063186646,0.433318167924881,0.411938339471817,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5320739746094,0.8521009683609009,0.4503583908081054,2.0309817790985107,293.5321655273437,285.0960388183594,293.5414428710937,287.6005554199219,293.54132080078125,297.89111328125,293.5327453613281,1.0,0.8691756725311279,1.0,1.0,0.0,1.0,-4.786438941955566,4.786420822143555,1.844278631324414e-05,3.703166484832764,1.0,0.0,0.0,279.1934814453125,300.0,26.56422996520996,-0.0,8585.9521484375,1.0,293.0558776855469,293.1135559082031,287.589111328125,287.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1896198540925979,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046800,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321655273437,0.9990000128746032,1.0,0.6538643836975098,297.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321044921875,0.9053422808647156,0.5411215424537659,0.5123336911201477,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321044921875,0.9013916850090028,0.533700704574585,0.3736716210842132,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.53204345703125,0.8416444063186646,0.433318167924881,0.411938339471817,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5320739746094,0.8521009683609009,0.4503583908081054,2.0309817790985107,293.5321655273437,285.0960388183594,293.5414428710937,287.6005554199219,293.54132080078125,297.89111328125,293.5327453613281,1.0,0.8691756725311279,1.0,1.0,0.0,1.0,-4.786438941955566,4.786420822143555,1.844278631324414e-05,3.703166484832764,1.0,0.0,0.0,279.1934814453125,300.0,26.56422996520996,-0.0,8585.9521484375,1.0,293.0558776855469,293.1135559082031,287.589111328125,287.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1896198540925979,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046860,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.54541015625,0.9990000128746032,1.0,0.6546761989593506,297.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5453796386719,0.9102110266685486,0.549950897693634,0.5206088423728943,297.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5453796386719,0.9047948122024536,0.5402698516845703,0.378229945898056,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5453491210937,0.8450366258621216,0.4394492208957672,0.4177125990390777,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5453491210937,0.8548889756202698,0.4555191397666931,2.054062366485596,293.54541015625,285.0932922363281,293.55291748046875,287.6022644042969,293.5528259277344,297.88824462890625,293.5458984375,1.0,0.8775487542152405,1.0,1.0,0.0,1.0,-4.837673664093018,4.8376545906066895,1.8840008124243468e-05,3.742880582809448,1.0,0.0,0.0,282.799072265625,303.0,21.102781295776367,-0.0,8846.15234375,1.0,293.0554504394531,293.1134338378906,287.5966186523437,287.59478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1899812519550323,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046920,298.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.54541015625,0.9990000128746032,1.0,0.6546761989593506,297.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5453796386719,0.9102110266685486,0.549950897693634,0.5206088423728943,297.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5453796386719,0.9047948122024536,0.5402698516845703,0.378229945898056,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5453491210937,0.8450366258621216,0.4394492208957672,0.4177125990390777,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5453491210937,0.8548889756202698,0.4555191397666931,2.054062366485596,293.54541015625,285.0932922363281,293.55291748046875,287.6022644042969,293.5528259277344,297.88824462890625,293.5458984375,1.0,0.8775487542152405,1.0,1.0,0.0,1.0,-4.837673664093018,4.8376545906066895,1.8840008124243468e-05,3.742880582809448,1.0,0.0,0.0,282.799072265625,303.0,21.102781295776367,-0.0,8846.15234375,1.0,293.0554504394531,293.1134338378906,287.5966186523437,287.59478759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1899812519550323,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12046980,298.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.55535888671875,0.9990000128746032,1.0,0.6552335023880005,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5553283691406,0.9152909517288208,0.558721661567688,0.5288241505622864,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5553283691406,0.9083520770072936,0.5467349290847778,0.3827130794525146,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5552978515625,0.8484622836112976,0.445484310388565,0.4233924448490143,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5553283691406,0.8577076196670532,0.4605669677257538,2.076622486114502,293.55535888671875,285.0912780761719,293.5613098144531,287.60125732421875,293.5612487792969,297.8847961425781,293.5557556152344,1.0,0.8857014179229736,1.0,1.0,0.0,1.0,-4.887703895568848,4.88768482208252,1.923195486597251e-05,3.7816550731658936,1.0,0.0,0.0,286.26202392578125,306.0,16.27698516845703,-0.0,9104.6796875,1.0,293.0550231933594,293.1133117675781,287.5995788574219,287.598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1901958137750625,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12047040,298.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.55535888671875,0.9990000128746032,1.0,0.6552335023880005,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5553283691406,0.9152909517288208,0.558721661567688,0.5288241505622864,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5553283691406,0.9083520770072936,0.5467349290847778,0.3827130794525146,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5552978515625,0.8484622836112976,0.445484310388565,0.4233924448490143,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5553283691406,0.8577076196670532,0.4605669677257538,2.076622486114502,293.55535888671875,285.0912780761719,293.5613098144531,287.60125732421875,293.5612487792969,297.8847961425781,293.5557556152344,1.0,0.8857014179229736,1.0,1.0,0.0,1.0,-4.887703895568848,4.88768482208252,1.923195486597251e-05,3.7816550731658936,1.0,0.0,0.0,286.26202392578125,306.0,16.27698516845703,-0.0,9104.6796875,1.0,293.0550231933594,293.1133117675781,287.5995788574219,287.598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1901958137750625,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12047100,298.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5592041015625,0.9990000128746032,1.0,0.6554560661315918,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5591735839844,0.917870283126831,0.5630831122398376,0.532908022403717,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5591735839844,0.9101645350456238,0.5499256253242493,0.3849248886108398,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5591735839844,0.8501716256141663,0.4484632313251495,0.4261950850486755,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5591735839844,0.8591107130050659,0.4630451500415802,2.0876951217651367,293.5592041015625,285.09051513671875,293.5645446777344,287.599853515625,293.5644836425781,297.88287353515625,293.5595703125,1.0,0.8897044658660889,1.0,1.0,0.0,1.0,-4.912291526794434,4.9122724533081055,1.942605740623549e-05,3.800710678100586,1.0,0.0,0.0,287.9562072753906,306.0,14.171321868896484,-0.0,9233.470703125,1.0,293.0548400878906,293.1132507324219,287.59967041015625,287.59942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.190256729722023,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12047160,298.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624389648437,0.9990000128746032,1.0,0.6556557416915894,297.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624389648437,0.920459806919098,0.567429780960083,0.536977231502533,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624084472656,0.9119889736175536,0.5530907511711121,0.3871185183525085,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624084472656,0.8518743515014648,0.4514185488224029,0.4289749264717102,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624084472656,0.8605049848556519,0.4654951989650726,2.098639965057373,293.5624389648437,285.0898742675781,293.5671691894531,287.597900390625,293.5671081542969,297.8807983398437,293.5627746582031,1.0,0.893667995929718,1.0,1.0,0.0,1.0,-4.936639785766602,4.936620235443115,1.9619219528976828e-05,3.819578170776367,1.0,0.0,0.0,289.63360595703125,309.0,12.205883979797363,-0.0,9362.162109375,1.0,293.0546264648437,293.1131896972656,287.5990905761719,287.5992126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1902939826250076,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12047220,298.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5669860839844,0.9990000128746032,1.0,0.6560017466545105,297.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5669860839844,0.925211787223816,0.575391411781311,0.5444291830062866,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5669860839844,0.9153487682342528,0.5588517189025879,0.3911105394363403,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.56695556640625,0.8549771904945374,0.4567984938621521,0.434034526348114,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.56695556640625,0.8630340695381165,0.4699340760707855,2.118466854095459,293.5669860839844,285.08905029296875,293.5706787109375,287.5931091308594,293.5706481933594,297.8766784667969,293.5672607421875,1.0,0.9008687734603882,1.0,1.0,0.0,1.0,-4.980857372283936,4.980837821960449,1.997244544327259e-05,3.853839874267578,1.0,0.0,0.0,292.6935119628906,309.0,8.931565284729004,-0.0,9599.03515625,1.0,293.0542297363281,293.1130676269531,287.59649658203125,287.59722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.190309926867485,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12047280,298.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5673217773437,0.9990000128746032,1.0,0.6560307145118713,297.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5672912597656,0.9256231784820556,0.576081395149231,0.5450748801231384,297.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5672912597656,0.9156404137611388,0.5593486428260803,0.3914548456668854,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5672912597656,0.8552449941635132,0.4572626054286957,0.4344709515571594,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5672912597656,0.8632515668869019,0.4703156054019928,2.120171070098877,293.5673217773437,285.0889892578125,293.5709228515625,287.5926208496094,293.5708923339844,297.87628173828125,293.56756591796875,1.0,0.9014893770217896,1.0,1.0,0.0,1.0,-4.9846673011779785,4.984647274017334,2.0003026293125004e-05,3.8567917346954346,1.0,0.0,0.0,292.9580383300781,312.0,8.670913696289062,-0.0,9619.6328125,1.0,293.05419921875,293.1130676269531,287.59619140625,287.59698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1903082579374313,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12047340,298.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5703125,0.9990000128746032,1.0,0.6563865542411804,297.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5703125,0.9307219982147216,0.5846734642982483,0.5531144142150879,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5703125,0.9192638993263244,0.565502941608429,0.3957183063030243,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5702819824219,0.8585599660873413,0.4630115330219269,0.4398761689662933,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5702819824219,0.8659311532974243,0.4750215411186218,2.1411869525909424,293.5703125,285.0884704589844,293.5730895996094,287.5858154296875,293.5730895996094,297.871337890625,293.5705261230469,1.0,0.9091711640357972,1.0,1.0,0.0,1.0,-5.031796455383301,5.031775951385498,2.0383256924105808e-05,3.8933067321777344,1.0,0.0,0.0,296.2453918457031,315.0,5.8613057136535645,-0.0,9876.9658203125,1.0,293.05377197265625,293.1129455566406,287.5911865234375,287.5924987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1902485638856887,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
