time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047400,298.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5703125,0.9990000128746032,1.0,0.6563865542411804,297.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5703125,0.9307219982147216,0.5846734642982483,0.5531144142150879,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5703125,0.9192638993263244,0.565502941608429,0.3957183063030243,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5702819824219,0.8585599660873413,0.4630115330219269,0.4398761689662933,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5702819824219,0.8659311532974243,0.4750215411186218,2.1411869525909424,293.5703125,285.0884704589844,293.5730895996094,287.5858154296875,293.5730895996094,297.871337890625,293.5705261230469,1.0,0.9091711640357972,1.0,1.0,0.0,1.0,-5.031796455383301,5.031775951385498,2.0383256924105808e-05,3.8933067321777344,1.0,0.0,0.0,296.2453918457031,315.0,5.8613057136535645,-0.0,9876.9658203125,1.0,293.05377197265625,293.1129455566406,287.5911865234375,287.5924987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1902485638856887,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12047460,298.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.57159423828125,0.9990000128746032,1.0,0.6566409468650818,297.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5715637207031,0.9342432618141174,0.5906808972358704,0.558734118938446,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5715637207031,0.9217768311500548,0.5697701573371887,0.3986737430095672,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5715637207031,0.8608517050743103,0.4669986367225647,0.4436240196228027,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5715637207031,0.867769181728363,0.4782635271549225,2.155662298202514,293.57159423828125,285.0882568359375,293.57391357421875,287.5802917480469,293.57391357421875,297.8675842285156,293.57177734375,1.0,0.914495050907135,1.0,1.0,0.0,1.0,-5.064423561096191,5.064403057098389,2.0648580175475217e-05,3.918584108352661,1.0,0.0,0.0,298.5415954589844,315.0,4.328800201416016,-0.0,10057.91796875,1.0,293.053466796875,293.11285400390625,287.5867004394531,287.5882873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016023755073547,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1901716440916061,0.0,19.360088348388672,1866.0032958984373,0.0,937.7593994140624,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12047520,298.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57196044921875,0.9990000128746032,1.0,0.6567502617835999,297.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.57196044921875,0.9357112646102904,0.5932092666625977,0.5610988736152649,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.57196044921875,0.9228276014328004,0.571557879447937,0.3999117016792297,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57196044921875,0.8618096709251404,0.4686692655086517,0.4451941549777984,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.57196044921875,0.8685339689254761,0.4796168804168701,2.1617043018341064,293.57196044921875,285.08819580078125,293.5741577148437,287.5778503417969,293.5741577148437,297.865966796875,293.5721740722656,1.0,0.9167250990867616,1.0,1.0,0.0,1.0,-5.078081607818604,5.078061103820801,2.076015334750992e-05,3.9291646480560303,1.0,0.0,0.0,299.50811767578125,318.0,3.778331756591797,-0.0,10134.3525390625,1.0,293.0533447265625,293.1128234863281,287.5860595703125,287.5872497558594,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241233766078949,1.0,0.0,0.0,1.598582457518205e-05,0.5,4.98383769809152e-06,4.486103057861328,2.7114577293396,1.7746450901031494,0.0,0.0,-0.0,0.1981329917907714,0.0,19.360090255737305,1874.924072265625,0.0,320.3980407714844,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12047580,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.57281494140625,0.9990000128746032,1.0,0.6571295857429504,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.57281494140625,0.9405662417411804,0.601694643497467,0.5690333843231201,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57281494140625,0.9263160228729248,0.5775207281112671,0.4040399491786957,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.57281494140625,0.8649938106536865,0.4742425084114074,0.4504310488700866,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.57281494140625,0.871060311794281,0.4841090440750122,2.1817548274993896,293.57281494140625,285.0881042480469,293.5746154785156,287.5691223144531,293.5746459960937,297.8603210449219,293.572998046875,1.0,0.9241622686386108,1.0,1.0,0.0,1.0,-5.123589992523193,5.123569011688232,2.113407572323922e-05,3.9644174575805664,1.0,0.0,0.0,302.75225830078125,321.0,2.390109300613404,-0.0,10391.9931640625,1.0,293.0529479980469,293.1127014160156,287.5851135253906,287.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.028889647092246e-11,4.26598072052002,4.26564884185791,0.0003317833761684,0.0,0.0,-0.0,0.207494854927063,0.0,19.360090255737305,1895.4447021484373,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12047640,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.57281494140625,0.9990000128746032,1.0,0.6571295857429504,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.57281494140625,0.9405662417411804,0.601694643497467,0.5690333843231201,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57281494140625,0.9263160228729248,0.5775207281112671,0.4040399491786957,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.57281494140625,0.8649938106536865,0.4742425084114074,0.4504310488700866,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.57281494140625,0.871060311794281,0.4841090440750122,2.1817548274993896,293.57281494140625,285.0881042480469,293.5746154785156,287.5691223144531,293.5746459960937,297.8603210449219,293.572998046875,1.0,0.9241622686386108,1.0,1.0,0.0,1.0,-5.123589992523193,5.123569011688232,2.113407572323922e-05,3.9644174575805664,1.0,0.0,0.0,302.75225830078125,321.0,2.390109300613404,-0.0,10391.9931640625,1.0,293.0529479980469,293.1127014160156,287.5851135253906,287.5855712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.028889647092246e-11,4.26598072052002,4.26564884185791,0.0003317833761684,0.0,0.0,-0.0,0.207494854927063,0.0,19.360090255737305,1895.4447021484373,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12047700,298.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5730895996094,0.9990000128746032,1.0,0.6573254466056824,297.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5730895996094,0.9429384469985962,0.6059198975563049,0.5729832053184509,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5730895996094,0.9280288219451904,0.5804690718650818,0.4060805737972259,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5730895996094,0.8665615320205688,0.4769988656044006,0.4530202746391296,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5730895996094,0.8722953200340271,0.4863178730010986,2.19161057472229,293.5730895996094,285.0880432128906,293.5747985839844,287.5646057128906,293.5747985839844,297.857421875,293.5732727050781,1.0,0.9278388619422911,1.0,1.0,0.0,1.0,-5.146064281463623,5.146043300628662,2.1319963707355782e-05,3.981825828552246,1.0,0.0,0.0,304.3678283691406,321.0,1.962300181388855,-0.0,10520.9169921875,1.0,293.052734375,293.1126403808594,287.58416748046875,287.584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.953532379946667e-13,4.26592493057251,4.265912055969238,1.2762424375978298e-05,0.0,0.0,-0.0,0.2074978202581405,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12047760,298.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5733337402344,0.9990000128746032,1.0,0.657524585723877,297.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5733337402344,0.9452727437019348,0.6101348400115967,0.5769225358963013,297.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5733337402344,0.9297202825546264,0.5833967924118042,0.4081064164638519,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5733337402344,0.8681139945983887,0.4797362685203552,0.4555911421775818,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5733337402344,0.8735126256942749,0.4885032176971435,2.201359510421753,293.5733337402344,285.0880126953125,293.5749816894531,287.56005859375,293.57501220703125,297.8544616699219,293.5735168457031,1.0,0.9314888119697572,1.0,1.0,0.0,1.0,-5.168361663818359,5.16834020614624,2.1505189579329453e-05,3.999096393585205,1.0,0.0,0.0,305.97918701171875,324.0,1.7099559307098389,-0.0,10649.93359375,1.0,293.0525207519531,293.1125793457031,287.5830078125,287.58367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.053936769269183e-13,4.265924453735352,4.265914440155029,9.858717930910643e-06,0.0,0.0,-0.0,0.2074967175722122,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12047820,298.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.57403564453125,0.9990000128746032,1.0,0.6579281091690063,297.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.57403564453125,0.9498270750045776,0.6185378432273865,0.5847733616828918,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.57403564453125,0.9330403208732604,0.5891947150230408,0.4121167659759521,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.57403564453125,0.8711768388748169,0.4851585030555725,0.4606815576553345,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.57403564453125,0.8758986592292786,0.4928082823753357,2.220555543899536,293.57403564453125,285.0878295898437,293.57574462890625,287.5509948730469,293.57574462890625,297.8485412597656,293.57421875,1.0,0.9387128949165344,1.0,1.0,0.0,1.0,-5.212456703186035,5.212434768676758,2.187383870477788e-05,4.033247947692871,1.0,0.0,0.0,309.1890563964844,327.0,1.7285267114639282,-0.0,10908.3291015625,1.0,293.0520935058594,293.1124267578125,287.5802307128906,287.5810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031463155587361e-13,4.265924453735352,4.265914440155029,9.786176633497234e-06,0.0,0.0,-0.0,0.2074889242649078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12047880,298.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.57403564453125,0.9990000128746032,1.0,0.6579281091690063,297.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.57403564453125,0.9498270750045776,0.6185378432273865,0.5847733616828918,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.57403564453125,0.9330403208732604,0.5891947150230408,0.4121167659759521,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.57403564453125,0.8711768388748169,0.4851585030555725,0.4606815576553345,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.57403564453125,0.8758986592292786,0.4928082823753357,2.220555543899536,293.57403564453125,285.0878295898437,293.57574462890625,287.5509948730469,293.57574462890625,297.8485412597656,293.57421875,1.0,0.9387128949165344,1.0,1.0,0.0,1.0,-5.212456703186035,5.212434768676758,2.187383870477788e-05,4.033247947692871,1.0,0.0,0.0,309.1890563964844,327.0,1.7285267114639282,-0.0,10908.3291015625,1.0,293.0520935058594,293.1124267578125,287.5802307128906,287.5810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031463155587361e-13,4.265924453735352,4.265914440155029,9.786176633497234e-06,0.0,0.0,-0.0,0.2074889242649078,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12047940,298.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5754089355469,0.9990000128746032,1.0,0.6583284139633179,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57537841796875,0.9542320370674132,0.6269130706787109,0.5925940871238708,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57537841796875,0.9362818002700806,0.5949247479438782,0.4160776138305664,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.57537841796875,0.8741918802261353,0.4905185401439667,0.4657104909420013,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57537841796875,0.8782293796539307,0.4970345795154571,2.239386320114136,293.5754089355469,285.0874328613281,293.5773620605469,287.5423889160156,293.57733154296875,297.8426513671875,293.5755920410156,1.0,0.9458433389663696,1.0,1.0,0.0,1.0,-5.255941390991211,5.255918979644775,2.224043601017911e-05,4.06692361831665,1.0,0.0,0.0,312.380615234375,345.0,2.4389662742614746,-0.0,11167.373046875,1.0,293.0516662597656,293.1123046875,287.5768127441406,287.5777893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2074825912714004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048000,298.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5754089355469,0.9990000128746032,1.0,0.6583284139633179,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57537841796875,0.9542320370674132,0.6269130706787109,0.5925940871238708,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57537841796875,0.9362818002700806,0.5949247479438782,0.4160776138305664,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.57537841796875,0.8741918802261353,0.4905185401439667,0.4657104909420013,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57537841796875,0.8782293796539307,0.4970345795154571,2.239386320114136,293.5754089355469,285.0874328613281,293.5773620605469,287.5423889160156,293.57733154296875,297.8426513671875,293.5755920410156,1.0,0.9458433389663696,1.0,1.0,0.0,1.0,-5.255941390991211,5.255918979644775,2.224043601017911e-05,4.06692361831665,1.0,0.0,0.0,312.380615234375,345.0,2.4389662742614746,-0.0,11167.373046875,1.0,293.0516662597656,293.1123046875,287.5768127441406,287.5777893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2074825912714004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048060,298.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5773620605469,0.9990000128746032,1.0,0.6706638932228088,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5773620605469,0.9524621367454528,0.6353341341018677,0.6006149649620056,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5773620605469,0.9330963492393494,0.6006596684455872,0.420159250497818,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57733154296875,0.8719955682754517,0.4958935678005218,0.4709117114543915,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.57733154296875,0.875298023223877,0.5012563467025757,2.2589571475982666,293.5773620605469,285.08673095703125,293.5803527832031,287.5346069335937,293.580322265625,297.83599853515625,293.5776672363281,1.0,0.9575794339179992,1.0,1.0,0.0,1.0,-5.315275192260742,5.315252304077148,2.274339203722775e-05,4.11234712600708,1.0,0.0,0.0,321.3875732421875,363.0,3.602971076965332,-0.0,11569.83203125,1.0,293.05126953125,293.1121826171875,287.57293701171875,287.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2074873000383377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048120,298.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5773620605469,0.9990000128746032,1.0,0.6706638932228088,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5773620605469,0.9524621367454528,0.6353341341018677,0.6006149649620056,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5773620605469,0.9330963492393494,0.6006596684455872,0.420159250497818,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57733154296875,0.8719955682754517,0.4958935678005218,0.4709117114543915,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.57733154296875,0.875298023223877,0.5012563467025757,2.2589571475982666,293.5773620605469,285.08673095703125,293.5803527832031,287.5346069335937,293.580322265625,297.83599853515625,293.5776672363281,1.0,0.9575794339179992,1.0,1.0,0.0,1.0,-5.315275192260742,5.315252304077148,2.274339203722775e-05,4.11234712600708,1.0,0.0,0.0,321.3875732421875,363.0,3.602971076965332,-0.0,11569.83203125,1.0,293.05126953125,293.1121826171875,287.57293701171875,287.57403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2074873000383377,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048180,298.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58135986328125,0.9990000128746032,1.0,0.6905386447906494,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.58135986328125,0.9469542503356934,0.6437525153160095,0.6087701320648193,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.9260862469673156,0.606349766254425,0.4243115484714508,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.8667510747909546,0.5012373328208923,0.4762223958969116,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.8692983388900757,0.50540691614151,2.278894186019897,293.58135986328125,285.0855407714844,293.5851745605469,287.52801513671875,293.58514404296875,297.8255615234375,293.58172607421875,1.0,0.9717440605163574,1.0,1.0,0.0,1.0,-5.384561538696289,5.384538650512695,2.3339616745943204e-05,4.165816307067871,1.0,0.0,0.0,334.3555908203125,381.0,5.716014862060547,-0.0,12073.1474609375,1.0,293.05084228515625,293.112060546875,287.5687561035156,287.5699157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2075157165527343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048240,298.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58135986328125,0.9990000128746032,1.0,0.6905386447906494,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.58135986328125,0.9469542503356934,0.6437525153160095,0.6087701320648193,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.9260862469673156,0.606349766254425,0.4243115484714508,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.8667510747909546,0.5012373328208923,0.4762223958969116,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5813293457031,0.8692983388900757,0.50540691614151,2.278894186019897,293.58135986328125,285.0855407714844,293.5851745605469,287.52801513671875,293.58514404296875,297.8255615234375,293.58172607421875,1.0,0.9717440605163574,1.0,1.0,0.0,1.0,-5.384561538696289,5.384538650512695,2.3339616745943204e-05,4.165816307067871,1.0,0.0,0.0,334.3555908203125,381.0,5.716014862060547,-0.0,12073.1474609375,1.0,293.05084228515625,293.112060546875,287.5687561035156,287.5699157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2075157165527343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048300,298.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5841979980469,0.9990000128746032,1.0,0.702107846736908,297.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5841979980469,0.9434342980384828,0.6479540467262268,0.6128695607185364,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5841979980469,0.9218732118606568,0.6091718673706055,0.4263934791088104,297.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58416748046875,0.863574743270874,0.5038899779319763,0.4788895547389984,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.58416748046875,0.8657426238059998,0.5074439644813538,2.2888379096984863,293.5841979980469,285.08477783203125,293.5884704589844,287.5252990722656,293.5884094238281,297.8193359375,293.5846252441406,1.0,0.9793721437454224,1.0,1.0,0.0,1.0,-5.421210289001465,5.421186923980713,2.3658265490666963e-05,4.194136142730713,1.0,0.0,0.0,341.7806091308594,381.0,7.030905246734619,-0.0,12349.572265625,1.0,293.0506286621094,293.11199951171875,287.56658935546875,287.5677795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2075428664684295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048360,298.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5876770019531,0.9990000128746032,1.0,0.7143330574035645,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.587646484375,0.9396406412124634,0.6521511673927307,0.6169776916503906,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.587646484375,0.9174717664718628,0.6119800209999084,0.4284753203392029,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5876159667969,0.8602381348609924,0.5065302848815918,0.4815585017204284,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5876159667969,0.8620286583900452,0.509456217288971,2.298734903335572,293.5876770019531,285.0838317871094,293.5923767089844,287.52301025390625,293.59234619140625,297.81268310546875,293.5881042480469,1.0,0.9872135519981384,1.0,1.0,0.0,1.0,-5.458601474761963,5.458577632904053,2.3985658117453568e-05,4.223043918609619,1.0,0.0,0.0,349.6373596191406,399.0,8.49496841430664,-0.0,12637.8955078125,1.0,293.0504150390625,293.1119384765625,287.5644226074219,287.56561279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2075801491737365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048420,298.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5975952148437,0.9990000128746032,1.0,0.7339327931404114,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5975646972656,0.9345930814743042,0.6605066657066345,0.6251053810119629,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5975341796875,0.9113756418228148,0.6175323724746704,0.4325563609600067,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5975036621094,0.8556602597236633,0.5117489099502563,0.4867873191833496,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5975036621094,0.8567191958427429,0.5133867859840393,2.317866563796997,293.5975952148437,285.0814208984375,293.6024169921875,287.52001953125,293.6023254394531,297.79833984375,293.5980529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.526514053344727,5.5264892578125,2.4591374312876724e-05,4.276787281036377,1.0,0.0,0.0,363.1628112792969,410.0,12.769452095031738,-0.0,13163.8173828125,1.0,293.04998779296875,293.1117858886719,287.56011962890625,287.5613098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2076885402202606,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048480,298.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5975952148437,0.9990000128746032,1.0,0.7339327931404114,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5975646972656,0.9345930814743042,0.6605066657066345,0.6251053810119629,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5975341796875,0.9113756418228148,0.6175323724746704,0.4325563609600067,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5975036621094,0.8556602597236633,0.5117489099502563,0.4867873191833496,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5975036621094,0.8567191958427429,0.5133867859840393,2.317866563796997,293.5975952148437,285.0814208984375,293.6024169921875,287.52001953125,293.6023254394531,297.79833984375,293.5980529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.526514053344727,5.5264892578125,2.4591374312876724e-05,4.276787281036377,1.0,0.0,0.0,363.1628112792969,410.0,12.769452095031738,-0.0,13163.8173828125,1.0,293.04998779296875,293.1117858886719,287.56011962890625,287.5613098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2076885402202606,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048540,298.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.61041259765625,0.9990000128746032,1.0,0.7162410616874695,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6103820800781,0.9475217461586,0.6686809659004211,0.6324438452720642,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6103820800781,0.9227420687675476,0.6228753924369812,0.4360331296920776,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6103210449219,0.8651286363601685,0.516734778881073,0.4911791086196899,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6103210449219,0.8654949069023132,0.5170689225196838,2.332906007766724,293.61041259765625,285.0782165527344,293.6158142089844,287.5193786621094,293.6156921386719,297.7904357910156,293.6107788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.541676044464111,5.541651725769043,2.472759842930828e-05,4.28877592086792,1.0,0.0,0.0,356.6769714355469,410.0,16.755754470825195,-0.0,13192.4443359375,1.0,293.049560546875,293.1116638183594,287.5561218261719,287.5572204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2078576236963272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048600,298.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.61041259765625,0.9990000128746032,1.0,0.7162410616874695,297.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6103820800781,0.9475217461586,0.6686809659004211,0.6324438452720642,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6103820800781,0.9227420687675476,0.6228753924369812,0.4360331296920776,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6103210449219,0.8651286363601685,0.516734778881073,0.4911791086196899,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6103210449219,0.8654949069023132,0.5170689225196838,2.332906007766724,293.61041259765625,285.0782165527344,293.6158142089844,287.5193786621094,293.6156921386719,297.7904357910156,293.6107788085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.541676044464111,5.541651725769043,2.472759842930828e-05,4.28877592086792,1.0,0.0,0.0,356.6769714355469,410.0,16.755754470825195,-0.0,13192.4443359375,1.0,293.049560546875,293.1116638183594,287.5561218261719,287.5572204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2078576236963272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12048660,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.62115478515625,0.9990000128746032,1.0,0.7036703824996948,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6211242675781,0.956525981426239,0.6745322942733765,0.6376627087593079,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6211242675781,0.9311776161193848,0.6267158389091492,0.4385085701942444,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.62109375,0.8721200227737427,0.5203146934509277,0.4942968785762787,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.62109375,0.8719893097877502,0.5197542309761047,2.3436880111694336,293.6211853027344,285.0754089355469,293.6274719238281,287.52056884765625,293.6273193359375,297.79058837890625,293.6216125488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.552569389343262,5.552544116973877,2.482488343957812e-05,4.297201156616211,1.0,0.0,0.0,352.1744384765625,410.0,19.850404739379883,-0.0,13214.5830078125,1.0,293.0492858886719,293.111572265625,287.5536193847656,287.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2080171406269073,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12048720,298.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.62628173828125,0.9990000128746032,1.0,0.6982496380805969,297.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6262512207031,0.9603137969970704,0.6770229935646057,0.6398851871490479,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.626220703125,0.9348496794700624,0.6283528804779053,0.4395647346973419,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.62615966796875,0.8751934170722961,0.5218408703804016,0.4956271052360534,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.62615966796875,0.8748522996902466,0.5209088325500488,2.3483333587646484,293.62628173828125,285.0740661621094,293.6330261230469,287.5215148925781,293.6328430175781,297.7912292480469,293.6267395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.557197093963623,5.5571722984313965,2.4866276362445205e-05,4.300781726837158,1.0,0.0,0.0,350.2572326660156,410.0,21.32910346984864,-0.0,13223.9658203125,1.0,293.0491638183594,293.1115417480469,287.54296875,287.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4190504771249834e-05,4.505463123321533,2.488880157470703,2.01658296585083,0.0,0.0,-0.0,0.1970628052949905,0.0,19.360090255737305,1867.6763916015625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12048780,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6462097167969,0.9990000128746032,1.0,0.6794768571853638,297.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.64617919921875,0.9728850722312928,0.685509443283081,0.6474581360816956,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.64617919921875,0.94754296541214,0.6339399218559265,0.4431704878807068,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6461181640625,0.8860980868339539,0.5270513892173767,0.5001700520515442,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6461181640625,0.8850497007369995,0.5248923301696777,2.3643925189971924,293.646240234375,285.06890869140625,293.654541015625,287.5267944335937,293.6543273925781,297.7950439453125,293.64678955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.572901725769043,5.572876930236816,2.500700611562933e-05,4.312932014465332,1.0,0.0,0.0,343.7308349609375,410.0,26.819808959960938,-0.0,13255.6943359375,1.0,293.0487365722656,293.1114196777344,287.5318908691406,287.5341186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985822756192647e-05,4.509650707244873,2.437312364578247,2.072338581085205,0.0,0.0,-0.0,0.189630389213562,0.0,19.360088348388672,1866.004638671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12048840,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6462097167969,0.9990000128746032,1.0,0.6794768571853638,297.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.64617919921875,0.9728850722312928,0.685509443283081,0.6474581360816956,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.64617919921875,0.94754296541214,0.6339399218559265,0.4431704878807068,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6461181640625,0.8860980868339539,0.5270513892173767,0.5001700520515442,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6461181640625,0.8850497007369995,0.5248923301696777,2.3643925189971924,293.646240234375,285.06890869140625,293.654541015625,287.5267944335937,293.6543273925781,297.7950439453125,293.64678955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.572901725769043,5.572876930236816,2.500700611562933e-05,4.312932014465332,1.0,0.0,0.0,343.7308349609375,410.0,26.819808959960938,-0.0,13255.6943359375,1.0,293.0487365722656,293.1114196777344,287.5318908691406,287.5341186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985822756192647e-05,4.509650707244873,2.437312364578247,2.072338581085205,0.0,0.0,-0.0,0.189630389213562,0.0,19.360088348388672,1866.004638671875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12048900,298.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.65789794921875,0.9990000128746032,1.0,0.6697943210601807,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578674316406,0.9789959788322448,0.6898083686828613,0.6512941122055054,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6578369140625,0.9539918899536132,0.6367754936218262,0.4450008273124695,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.65777587890625,0.8918729424476624,0.5296969413757324,0.5024771690368652,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.65777587890625,0.8904733061790466,0.5269364714622498,2.372649908065796,293.6579284667969,285.0658874511719,293.6670837402344,287.5307312011719,293.6668395996094,297.79766845703125,293.65850830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.580807685852051,5.580782890319824,2.5078003091039136e-05,4.319049835205078,1.0,0.0,0.0,340.4333801269531,410.0,29.832979202270508,-0.0,13271.6005859375,1.0,293.04852294921875,293.1113586425781,287.5313720703125,287.5321960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1897255480289459,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12048960,298.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707763671875,0.9990000128746032,1.0,0.6599099040031433,297.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707763671875,0.9849488139152528,0.694145679473877,0.6551640629768372,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6707458496094,0.960451364517212,0.6396404504776001,0.4468502104282379,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6706848144531,0.897865891456604,0.532370388507843,0.5048089027404785,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6706848144531,0.8961180448532104,0.5290151834487915,2.381056070327759,293.6708374023437,285.0625915527344,293.680908203125,287.5356140136719,293.6806335449219,297.8006896972656,293.6714782714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.588743686676025,5.588718414306641,2.514937114028725e-05,4.325190544128418,1.0,0.0,0.0,337.1154479980469,410.0,33.01898193359375,-0.0,13287.521484375,1.0,293.0483093261719,293.1112976074219,287.53271484375,287.5325012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1898786872625351,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049020,298.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.70050048828125,0.9990000128746032,1.0,0.639512300491333,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7004699707031,0.9962758421897888,0.7029417753219604,0.6630110144615173,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.700439453125,0.9732457399368286,0.6454652547836304,0.4506101012229919,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.70037841796875,0.9108750224113464,0.5378066301345825,0.5095506906509399,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9082630276679992,0.5332791209220886,2.3983211517333984,293.7005310058594,285.05499267578125,293.7125549316406,287.54833984375,293.71221923828125,297.8078918457031,293.7013244628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.604691028594971,5.604665756225586,2.529310040699784e-05,4.337532043457031,1.0,0.0,0.0,330.42266845703125,410.0,39.91891479492188,-0.0,13319.3955078125,1.0,293.0478820800781,293.1111755371094,287.53985595703125,287.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1903291344642639,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049080,298.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.70050048828125,0.9990000128746032,1.0,0.639512300491333,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7004699707031,0.9962758421897888,0.7029417753219604,0.6630110144615173,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.700439453125,0.9732457399368286,0.6454652547836304,0.4506101012229919,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.70037841796875,0.9108750224113464,0.5378066301345825,0.5095506906509399,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7003479003906,0.9082630276679992,0.5332791209220886,2.3983211517333984,293.7005310058594,285.05499267578125,293.7125549316406,287.54833984375,293.71221923828125,297.8078918457031,293.7013244628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.604691028594971,5.604665756225586,2.529310040699784e-05,4.337532043457031,1.0,0.0,0.0,330.42266845703125,410.0,39.91891479492188,-0.0,13319.3955078125,1.0,293.0478820800781,293.1111755371094,287.53985595703125,287.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1903291344642639,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049140,298.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.73602294921875,0.9990000128746032,1.0,0.6252356171607971,297.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.73602294921875,0.9990000128746032,0.7121896147727966,0.658403217792511,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7359924316406,0.9825136065483092,0.6514078974723816,0.4545293152332306,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.73590087890625,0.9221547842025756,0.5433502197265625,0.514499306678772,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.73590087890625,0.918649971485138,0.5376703143119812,2.416661262512207,293.7361145019531,285.0459899902344,293.75,287.5653686523437,293.7496032714844,297.8166198730469,293.7369689941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.615540981292725,5.61551570892334,2.539212982810568e-05,4.346158981323242,1.0,0.0,0.0,325.8861694335937,410.0,47.55801773071289,-0.0,13339.416015625,1.0,293.0474853515625,293.1110534667969,287.5521850585937,287.54913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1909582018852234,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049200,298.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.73602294921875,0.9990000128746032,1.0,0.6252356171607971,297.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.73602294921875,0.9990000128746032,0.7121896147727966,0.658403217792511,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7359924316406,0.9825136065483092,0.6514078974723816,0.4545293152332306,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.73590087890625,0.9221547842025756,0.5433502197265625,0.514499306678772,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.73590087890625,0.918649971485138,0.5376703143119812,2.416661262512207,293.7361145019531,285.0459899902344,293.75,287.5653686523437,293.7496032714844,297.8166198730469,293.7369689941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.615540981292725,5.61551570892334,2.539212982810568e-05,4.346158981323242,1.0,0.0,0.0,325.8861694335937,410.0,47.55801773071289,-0.0,13339.416015625,1.0,293.0474853515625,293.1110534667969,287.5521850585937,287.54913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1909582018852234,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049260,298.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.776611328125,0.9990000128746032,1.0,0.6147907376289368,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.776611328125,0.9990000128746032,0.7225693464279175,0.6474041938781738,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.776611328125,0.989593744277954,0.6575028896331787,0.458588182926178,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7764892578125,0.931812345981598,0.5490326881408691,0.5196245908737183,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7764892578125,0.9275344610214232,0.5422182679176331,2.435921192169189,293.7767028808594,285.03582763671875,293.7923278808594,287.5854187011719,293.7919006347656,297.8272399902344,293.77764892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.623220443725586,5.623194694519043,2.546148607507348e-05,4.352070331573486,1.0,0.0,0.0,322.60626220703125,410.0,54.39142227172852,-0.0,13356.12109375,1.0,293.04705810546875,293.1109619140625,287.56884765625,287.5647888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1917525380849838,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049320,298.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.776611328125,0.9990000128746032,1.0,0.6147907376289368,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.776611328125,0.9990000128746032,0.7225693464279175,0.6474041938781738,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.776611328125,0.989593744277954,0.6575028896331787,0.458588182926178,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7764892578125,0.931812345981598,0.5490326881408691,0.5196245908737183,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7764892578125,0.9275344610214232,0.5422182679176331,2.435921192169189,293.7767028808594,285.03582763671875,293.7923278808594,287.5854187011719,293.7919006347656,297.8272399902344,293.77764892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.623220443725586,5.623194694519043,2.546148607507348e-05,4.352070331573486,1.0,0.0,0.0,322.60626220703125,410.0,54.39142227172852,-0.0,13356.12109375,1.0,293.04705810546875,293.1109619140625,287.56884765625,287.5647888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1917525380849838,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
