time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049380,298.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.82086181640625,0.9990000128746032,1.0,0.6037209033966064,297.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.82086181640625,0.9990000128746032,0.733675479888916,0.6357471942901611,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.82086181640625,0.9965193271636964,0.6637581586837769,0.4627518355846405,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8207397460937,0.9420028924942015,0.5548657178878784,0.5248826146125793,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8207397460937,0.9370667338371276,0.5469359159469604,2.455893278121948,293.82098388671875,285.0248413085937,293.8381042480469,287.6068420410156,293.837646484375,297.839599609375,293.822021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.631264686584473,5.631239414215088,2.55343911703676e-05,4.358297348022461,1.0,0.0,0.0,319.197998046875,410.0,60.23466491699219,-0.0,13372.0166015625,1.0,293.046630859375,293.11083984375,287.5880126953125,287.5832824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1926552057266235,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049440,298.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.82086181640625,0.9990000128746032,1.0,0.6037209033966064,297.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.82086181640625,0.9990000128746032,0.733675479888916,0.6357471942901611,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.82086181640625,0.9965193271636964,0.6637581586837769,0.4627518355846405,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8207397460937,0.9420028924942015,0.5548657178878784,0.5248826146125793,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8207397460937,0.9370667338371276,0.5469359159469604,2.455893278121948,293.82098388671875,285.0248413085937,293.8381042480469,287.6068420410156,293.837646484375,297.839599609375,293.822021484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.631264686584473,5.631239414215088,2.55343911703676e-05,4.358297348022461,1.0,0.0,0.0,319.197998046875,410.0,60.23466491699219,-0.0,13372.0166015625,1.0,293.046630859375,293.11083984375,287.5880126953125,287.5832824707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1926552057266235,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049500,298.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8443603515625,0.9990000128746032,1.0,0.5982568264007568,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8443603515625,0.9990000128746032,0.739469587802887,0.629993200302124,297.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8443603515625,0.9990000128746032,0.6669694781303406,0.4642242789268493,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.84423828125,0.94705992937088,0.5578456521034241,0.5275731086730957,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.84423828125,0.9418470859527588,0.5493669509887695,2.466209650039673,293.844482421875,285.0190734863281,293.8621826171875,287.6180114746094,293.8617248535156,297.8464660644531,293.84552001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.635168552398682,5.635143280029297,2.556988511059899e-05,4.361336708068848,1.0,0.0,0.0,317.5394897460937,410.0,62.71807861328125,-0.0,13379.7734375,1.0,293.0464172363281,293.1107788085937,287.598388671875,287.5934143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1931432336568832,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049560,298.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8686218261719,0.9990000128746032,1.0,0.5940313935279846,297.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8686218261719,0.9990000128746032,0.7453531622886658,0.6255436539649963,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8686218261719,0.9990000128746032,0.6703721880912781,0.4620244204998016,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8685302734375,0.9513684511184692,0.5608601570129395,0.530315637588501,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8684997558594,0.9459024667739868,0.551837682723999,2.476796865463257,293.8687438964844,285.0131225585937,293.88702392578125,287.62945556640625,293.8865661621094,297.8539123535156,293.8698425292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.638158321380615,5.638133049011231,2.5597231797291897e-05,4.363697528839111,1.0,0.0,0.0,316.270263671875,410.0,65.08235931396484,-0.0,13385.6064453125,1.0,293.04620361328125,293.1107177734375,287.609130859375,287.6039428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1936501115560531,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049620,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,1.0,0.5860041379928589,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,0.7573580741882324,0.6170905828475952,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,0.6778369545936584,0.4557809829711914,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9596209526062012,0.5670064091682434,0.5359131693840027,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9537324905395508,0.556910514831543,2.4985697269439697,293.91943359375,285.00067138671875,293.9388122558594,287.65313720703125,293.9383544921875,297.8699645996094,293.92059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.64378547668457,5.643759727478027,2.5648390874266624e-05,4.3680620193481445,1.0,0.0,0.0,313.8769226074219,410.0,69.41993713378906,-0.0,13396.626953125,1.0,293.0458068847656,293.110595703125,287.631591796875,287.6260681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1947148442268371,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049680,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,1.0,0.5860041379928589,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,0.7573580741882324,0.6170905828475952,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9990000128746032,0.6778369545936584,0.4557809829711914,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9596209526062012,0.5670064091682434,0.5359131693840027,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9537324905395508,0.556910514831543,2.4985697269439697,293.91943359375,285.00067138671875,293.9388122558594,287.65313720703125,293.9383544921875,297.8699645996094,293.92059326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.64378547668457,5.643759727478027,2.5648390874266624e-05,4.3680620193481445,1.0,0.0,0.0,313.8769226074219,410.0,69.41993713378906,-0.0,13396.626953125,1.0,293.0458068847656,293.110595703125,287.631591796875,287.6260681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1947148442268371,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049740,298.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,1.0,0.5776858329772949,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,0.7697258591651917,0.608331024646759,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,0.6859495043754578,0.4493111968040466,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725341796875,0.9678114652633668,0.5733152627944946,0.5416577458381653,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725341796875,0.9616237282752992,0.5621649026870728,2.521125555038452,293.9727783203125,284.9876403808594,293.9931945800781,287.6777038574219,293.99267578125,297.8871765136719,293.9739990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.649525165557861,5.649499416351318,2.570061587903183e-05,4.37251091003418,1.0,0.0,0.0,311.4304504394531,410.0,73.32948303222656,-0.0,13407.873046875,1.0,293.0453796386719,293.1104736328125,287.6551513671875,287.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1958401352167129,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049800,298.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,1.0,0.5776858329772949,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,0.7697258591651917,0.608331024646759,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9726257324219,0.9990000128746032,0.6859495043754578,0.4493111968040466,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725341796875,0.9678114652633668,0.5733152627944946,0.5416577458381653,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9725341796875,0.9616237282752992,0.5621649026870728,2.521125555038452,293.9727783203125,284.9876403808594,293.9931945800781,287.6777038574219,293.99267578125,297.8871765136719,293.9739990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.649525165557861,5.649499416351318,2.570061587903183e-05,4.37251091003418,1.0,0.0,0.0,311.4304504394531,410.0,73.32948303222656,-0.0,13407.873046875,1.0,293.0453796386719,293.1104736328125,287.6551513671875,287.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1958401352167129,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12049860,298.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0116271972656,0.9990000128746032,1.0,0.5716502070426941,297.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0116271972656,0.9990000128746032,0.7786649465560913,0.6019752025604248,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0116271972656,0.9990000128746032,0.6919602155685425,0.444616824388504,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.01153564453125,0.9734944105148317,0.577853798866272,0.5457903742790222,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.01153564453125,0.9671719670295716,0.5659744143486023,2.5374832153320312,294.01177978515625,284.9781188964844,294.0328063964844,287.6954345703125,294.0323181152344,297.8999328613281,294.0130310058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.653632164001465,5.653606414794922,2.5738019758136943e-05,4.375694751739502,1.0,0.0,0.0,309.6770324707031,410.0,75.8277359008789,-0.0,13415.9130859375,1.0,293.0450744628906,293.11041259765625,287.6723022460937,287.6663513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987342000007629,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1966643929481506,0.0,19.360088348388672,1866.0032958984373,0.0,921.7760620117188,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12049920,298.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0283203125,0.9990000128746032,1.0,0.5690663456916809,297.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0283203125,0.9990000128746032,0.7824817299842834,0.5992542505264282,297.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0283203125,0.9990000128746032,0.694545567035675,0.4426071345806122,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0282592773437,0.9758567810058594,0.5797876119613647,0.5475512742996216,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0282287597656,0.969495177268982,0.5676027536392212,2.54447603225708,294.02850341796875,284.9740295410156,294.04986572265625,287.7030029296875,294.04931640625,297.9054260253906,294.0297546386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.655376434326172,5.655350685119629,2.5753914087545127e-05,4.377047061920166,1.0,0.0,0.0,308.9320373535156,410.0,76.86100769042969,-0.0,13419.3076171875,1.0,293.0449523925781,293.1103515625,287.6743469238281,287.6701965332031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185527861118316,1.0,0.0,0.0,1.598582457518205e-05,0.5,4.983840881322976e-06,4.486103057861328,2.7114577293396,1.774645209312439,0.0,0.0,-0.0,0.2058172821998596,0.0,19.360090255737305,1874.924072265625,0.0,309.6134338378906,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12049980,298.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,1.0,0.5601605772972107,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,0.7956061959266663,0.5898760557174683,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,0.703524112701416,0.4356804490089416,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0860900878906,0.9836626052856444,0.586414098739624,0.5535845756530762,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0860595703125,0.9772481322288512,0.5732138752937317,2.5685746669769287,294.0863342285156,284.9599609375,294.1085205078125,287.7288513183594,294.10797119140625,297.9244079589844,294.087646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.661319255828857,5.6612935066223145,2.580809996288736e-05,4.381654262542725,1.0,0.0,0.0,306.3897399902344,410.0,80.1738510131836,-0.0,13430.8974609375,1.0,293.0445251464844,293.1102600097656,287.6776428222656,287.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.0501446066901732e-11,4.265981674194336,4.265643119812012,0.0003386324096936,0.0,0.0,-0.0,0.2175406217575073,0.0,19.360090255737305,1895.4449462890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050040,298.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,1.0,0.5601605772972107,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,0.7956061959266663,0.5898760557174683,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,0.703524112701416,0.4356804490089416,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0860900878906,0.9836626052856444,0.586414098739624,0.5535845756530762,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0860595703125,0.9772481322288512,0.5732138752937317,2.5685746669769287,294.0863342285156,284.9599609375,294.1085205078125,287.7288513183594,294.10797119140625,297.9244079589844,294.087646484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.661319255828857,5.6612935066223145,2.580809996288736e-05,4.381654262542725,1.0,0.0,0.0,306.3897399902344,410.0,80.1738510131836,-0.0,13430.8974609375,1.0,293.0445251464844,293.1102600097656,287.6776428222656,287.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.0501446066901732e-11,4.265981674194336,4.265643119812012,0.0003386324096936,0.0,0.0,-0.0,0.2175406217575073,0.0,19.360090255737305,1895.4449462890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050100,298.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.11578369140625,0.9990000128746032,1.0,0.5555862784385681,298.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.11578369140625,0.9990000128746032,0.8023243546485901,0.5850591063499451,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.11578369140625,0.9990000128746032,0.708162248134613,0.4321226477622986,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.11572265625,0.9874634742736816,0.5897924900054932,0.5566606521606445,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.11572265625,0.9810671806335448,0.5760927200317383,2.580942153930664,294.1159973144531,284.9527587890625,294.1385192871094,287.741943359375,294.137939453125,297.9341735839844,294.1173095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.664331436157227,5.664305686950684,2.5835586711764336e-05,4.383988857269287,1.0,0.0,0.0,305.0993347167969,410.0,81.62268829345703,-0.0,13436.76171875,1.0,293.0443115234375,293.1101989746094,287.68084716796875,287.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.968608482205621e-13,4.26592493057251,4.265912055969238,1.281108688999666e-05,0.0,0.0,-0.0,0.2181416004896164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050160,298.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.14581298828125,0.9990000128746032,1.0,0.5509297251701355,298.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.14581298828125,0.9990000128746032,0.8091476559638977,0.5801554918289185,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.14581298828125,0.9990000128746032,0.7128968238830566,0.4285008907318115,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1457824707031,0.9911853075027466,0.5932146310806274,0.5597766637802124,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1457824707031,0.9848355054855348,0.5790208578109741,2.593523979187012,294.14605712890625,284.95001220703125,294.1689147949219,287.7550964355469,294.1683349609375,297.944091796875,294.1473693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.667369842529297,5.667344093322754,2.5863322662189603e-05,4.386343479156494,1.0,0.0,0.0,303.7964782714844,410.0,82.95051574707031,-0.0,13442.6689453125,1.0,293.0440979003906,293.1101379394531,287.6845703125,287.68267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.054103465353204e-13,4.265924453735352,4.265914440155029,9.859256351774093e-06,0.0,0.0,-0.0,0.2187559902667999,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050220,298.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981811523437,0.9990000128746032,1.0,0.5427600145339966,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981811523437,0.9990000128746032,0.8210810422897339,0.5715524554252625,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981811523437,0.9990000128746032,0.721228301525116,0.4221467077732086,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981811523437,0.9973548650741576,0.5991789698600769,0.565207839012146,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1981506347656,0.9911468625068665,0.5841520428657532,2.615578413009644,294.19842529296875,284.95001220703125,294.2217712402344,287.7778015136719,294.22119140625,297.9613952636719,294.19976806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.672632694244385,5.672606468200684,2.591139673313592e-05,4.390420436859131,1.0,0.0,0.0,301.5368347167969,410.0,84.96353149414062,-0.0,13452.884765625,1.0,293.04376220703125,293.1100158691406,287.6921081542969,287.68975830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0314159927928575e-13,4.265924453735352,4.265914440155029,9.786023838387337e-06,0.0,0.0,-0.0,0.2198383212089538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050280,298.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2070617675781,0.9990000128746032,1.0,0.5413758754730225,298.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2070617675781,0.9990000128746032,0.8231120109558105,0.570094883441925,297.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2070617675781,0.9990000128746032,0.7226523756980896,0.4210701286792755,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.20703125,0.9983444809913636,0.6001916527748108,0.5660989880561829,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.20703125,0.9921802878379822,0.5850266218185425,2.6193387508392334,294.2073059082031,284.95001220703125,294.2307434082031,287.7816162109375,294.2301330566406,297.9643249511719,294.2086486816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6735148429870605,5.673489093780518,2.5919469408108853e-05,4.391106128692627,1.0,0.0,0.0,301.1574401855469,410.0,85.26927185058594,-0.0,13454.6005859375,1.0,293.043701171875,293.1100158691406,287.6935119628906,287.69110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313967482042973e-13,4.265924453735352,4.265914440155029,9.785961992747616e-06,0.0,0.0,-0.0,0.2200231701135635,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050340,298.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.26055908203125,0.9990000128746032,1.0,0.5352610945701599,298.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.26055908203125,0.9990000128746032,0.8353500962257385,0.56365567445755,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.26055908203125,0.9990000128746032,0.7312451601028442,0.4163141846656799,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.26055908203125,0.9990000128746032,0.6064658164978027,0.56365567445755,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.26055908203125,0.9971906542778016,0.5903210639953613,2.6422622203826904,294.2608337402344,284.95001220703125,294.2846069335937,287.80438232421875,294.28399658203125,297.98248291015625,294.2621765136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6773786544799805,5.677352428436279,2.5955052478821017e-05,4.394157409667969,1.0,0.0,0.0,299.4974365234375,410.0,86.94269561767578,-0.0,13462.0166015625,1.0,293.0433349609375,293.1098937988281,287.7025756835937,287.69976806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2211441546678543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050400,298.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.26959228515625,0.9990000128746032,1.0,0.5343948602676392,298.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.26959228515625,0.9990000128746032,0.8374165296554565,0.5627434849739075,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.26959228515625,0.9990000128746032,0.7326962947845459,0.4156404435634613,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.26959228515625,0.9990000128746032,0.6075751185417175,0.5627434849739075,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.26959228515625,0.99793541431427,0.591221809387207,2.6461641788482666,294.2698669433594,284.95001220703125,294.293701171875,287.8081970214844,294.2930908203125,297.9855651855469,294.271240234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.677911758422852,5.677886009216309,2.595993282739073e-05,4.394570827484131,1.0,0.0,0.0,299.2622375488281,410.0,87.18704223632812,-0.0,13463.267578125,1.0,293.04327392578125,293.1098937988281,287.7042236328125,287.70135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2213348895311355,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050460,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3331604003906,0.9990000128746032,1.0,0.5319438576698303,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3331604003906,0.9990000128746032,0.8518811464309692,0.5601624846458435,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3331604003906,0.9990000128746032,0.7428344488143921,0.41373410820961,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3331604003906,0.9990000128746032,0.615635097026825,0.5601624846458435,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3331604003906,0.9990000128746032,0.5976799726486206,2.656901836395264,294.3334350585937,284.95001220703125,294.3575134277344,287.8346862792969,294.3569030761719,298.0071716308594,294.3348083496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.5974279196816497e-05,4.395845890045166,1.0,0.0,0.0,298.6095275878906,410.0,88.6866683959961,-0.0,13466.1162109375,1.0,293.0428466796875,293.1097717285156,287.7165832519531,287.7133178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.222684621810913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050520,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3331604003906,0.9990000128746032,1.0,0.5319438576698303,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3331604003906,0.9990000128746032,0.8518811464309692,0.5601624846458435,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3331604003906,0.9990000128746032,0.7428344488143921,0.41373410820961,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3331604003906,0.9990000128746032,0.615635097026825,0.5601624846458435,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3331604003906,0.9990000128746032,0.5976799726486206,2.656901836395264,294.3334350585937,284.95001220703125,294.3575134277344,287.8346862792969,294.3569030761719,298.0071716308594,294.3348083496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.5974279196816497e-05,4.395845890045166,1.0,0.0,0.0,298.6095275878906,410.0,88.6866683959961,-0.0,13466.1162109375,1.0,293.0428466796875,293.1097717285156,287.7165832519531,287.7133178710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.222684621810913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050580,298.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973083496094,0.9990000128746032,1.0,0.5319118499755859,298.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973083496094,0.9990000128746032,0.8664660453796387,0.5601287484169006,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973083496094,0.9990000128746032,0.7530222535133362,0.4137091934680938,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973083496094,0.9990000128746032,0.6240563988685608,0.5601287484169006,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973083496094,0.9990000128746032,0.6045927405357361,2.6570096015930176,294.3975524902344,284.95001220703125,294.421875,287.8609619140625,294.4212646484375,298.027099609375,294.3989562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794610023498535,5.679435253143311,2.597446109575685e-05,4.395851135253906,1.0,0.0,0.0,298.5998840332031,410.0,89.67407989501953,-0.0,13466.080078125,1.0,293.0424194335937,293.1096496582031,287.73046875,287.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2240659594535827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050640,298.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973083496094,0.9990000128746032,1.0,0.5319118499755859,298.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973083496094,0.9990000128746032,0.8664660453796387,0.5601287484169006,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973083496094,0.9990000128746032,0.7530222535133362,0.4137091934680938,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973083496094,0.9990000128746032,0.6240563988685608,0.5601287484169006,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3973083496094,0.9990000128746032,0.6045927405357361,2.6570096015930176,294.3975524902344,284.95001220703125,294.421875,287.8609619140625,294.4212646484375,298.027099609375,294.3989562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794610023498535,5.679435253143311,2.597446109575685e-05,4.395851135253906,1.0,0.0,0.0,298.5998840332031,410.0,89.67407989501953,-0.0,13466.080078125,1.0,293.0424194335937,293.1096496582031,287.73046875,287.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2240659594535827,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050700,298.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4295349121094,0.9990000128746032,1.0,0.5319119691848755,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4295349121094,0.9990000128746032,0.8738489747047424,0.560128927230835,297.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4295349121094,0.9990000128746032,0.7581861615180969,0.4137093126773834,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4295349121094,0.9990000128746032,0.6283791065216064,0.560128927230835,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4295349121094,0.9990000128746032,0.6081971526145935,2.657010555267334,294.4297790527344,284.95001220703125,294.4541931152344,287.8739929199219,294.4535827636719,298.0367736816406,294.4311828613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679462432861328,5.679436683654785,2.597444108687341e-05,4.39584493637085,1.0,0.0,0.0,298.5993347167969,410.0,90.04948425292969,-0.0,13466.0830078125,1.0,293.042236328125,293.1095886230469,287.7378845214844,287.73406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.224765345454216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050760,298.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4617919921875,0.9990000128746032,1.0,0.5319121479988098,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4617919921875,0.9990000128746032,0.8813082575798035,0.5601291060447693,297.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4617919921875,0.9990000128746032,0.7634138464927673,0.413709431886673,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4617919921875,0.9990000128746032,0.6327791810035706,0.5601291060447693,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4617919921875,0.9990000128746032,0.6118935346603394,2.657011270523072,294.4620666503906,284.95001220703125,294.4865417480469,287.8868713378906,294.4859313964844,298.04644775390625,294.4634704589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.67943811416626,2.597441562102176e-05,4.395837306976318,1.0,0.0,0.0,298.5986022949219,410.0,90.33390045166016,-0.0,13466.0859375,1.0,293.0420227050781,293.1095275878906,287.74560546875,287.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2254695892333984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050820,298.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263977050781,0.9990000128746032,1.0,0.5319125652313232,298.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263977050781,0.9990000128746032,0.8964774012565613,0.5601295232772827,297.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263977050781,0.9990000128746032,0.7740827202796936,0.4137097597122192,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263977050781,0.9990000128746032,0.6418147087097168,0.5601295232772827,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263977050781,0.9990000128746032,0.6195492744445801,2.657013416290283,294.52667236328125,284.95001220703125,294.5512084960937,287.9122619628906,294.5505676269531,298.0660705566406,294.528076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.5974350137403235e-05,4.395816326141357,1.0,0.0,0.0,298.5967102050781,410.0,90.6183624267578,-0.0,13466.0947265625,1.0,293.0415954589844,293.10943603515625,287.7618103027344,287.757568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2268893420696258,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050880,298.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263977050781,0.9990000128746032,1.0,0.5319125652313232,298.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263977050781,0.9990000128746032,0.8964774012565613,0.5601295232772827,297.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263977050781,0.9990000128746032,0.7740827202796936,0.4137097597122192,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263977050781,0.9990000128746032,0.6418147087097168,0.5601295232772827,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5263977050781,0.9990000128746032,0.6195492744445801,2.657013416290283,294.52667236328125,284.95001220703125,294.5512084960937,287.9122619628906,294.5505676269531,298.0660705566406,294.528076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.5974350137403235e-05,4.395816326141357,1.0,0.0,0.0,298.5967102050781,410.0,90.6183624267578,-0.0,13466.0947265625,1.0,293.0415954589844,293.10943603515625,287.7618103027344,287.757568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2268893420696258,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12050940,298.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908203125,0.9990000128746032,1.0,0.531913161277771,298.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908203125,0.9990000128746032,0.9120014905929564,0.5601301193237305,297.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908203125,0.9990000128746032,0.7850568294525146,0.413710206747055,297.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908203125,0.9990000128746032,0.651170551776886,0.5601301193237305,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908203125,0.9990000128746032,0.627545177936554,2.6570162773132324,294.591064453125,284.95001220703125,294.6155700683594,287.9369506835937,294.6148986816406,298.0860290527344,294.59246826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788192749023,1.0,0.0,0.0,298.5941467285156,410.0,90.51276397705078,-0.0,13466.1064453125,1.0,293.0411682128906,293.1093139648437,287.7789306640625,287.7744445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2283180952072143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12051000,298.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908203125,0.9990000128746032,1.0,0.531913161277771,298.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908203125,0.9990000128746032,0.9120014905929564,0.5601301193237305,297.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908203125,0.9990000128746032,0.7850568294525146,0.413710206747055,297.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908203125,0.9990000128746032,0.651170551776886,0.5601301193237305,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908203125,0.9990000128746032,0.627545177936554,2.6570162773132324,294.591064453125,284.95001220703125,294.6155700683594,287.9369506835937,294.6148986816406,298.0860290527344,294.59246826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788192749023,1.0,0.0,0.0,298.5941467285156,410.0,90.51276397705078,-0.0,13466.1064453125,1.0,293.0411682128906,293.1093139648437,287.7789306640625,287.7744445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2283180952072143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12051060,298.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358642578125,0.9990000128746032,1.0,0.5319136381149292,298.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358642578125,0.9990000128746032,0.9231054186820984,0.5601306557655334,297.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358642578125,0.9990000128746032,0.7929352521896362,0.4137105941772461,297.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358642578125,0.9990000128746032,0.657916247844696,0.5601306557655334,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6358642578125,0.9990000128746032,0.6333400011062622,2.6570186614990234,294.6361389160156,284.95001220703125,294.6604919433594,287.9538269042969,294.6598815917969,298.10028076171875,294.63751220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479598999023,5.679453372955322,2.597418279037811e-05,4.395764350891113,1.0,0.0,0.0,298.59197998046875,410.0,90.23461151123048,-0.0,13466.1162109375,1.0,293.0408630371094,293.1092224121094,287.7913818359375,287.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2293248623609542,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051120,298.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.65478515625,0.9990000128746032,1.0,0.5319138169288635,298.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.65478515625,0.9990000128746032,0.927832841873169,0.5601308941841125,297.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.65478515625,0.9990000128746032,0.7962955832481384,0.4137107729911804,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.65478515625,0.9990000128746032,0.6607994437217712,0.5601308941841125,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.65478515625,0.9990000128746032,0.6358224749565125,2.657019853591919,294.6550598144531,284.95001220703125,294.6793212890625,287.9608154296875,294.6787109375,298.1063232421875,294.65643310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414641059004e-05,4.395753383636475,1.0,0.0,0.0,298.5909729003906,410.0,90.03561401367188,-0.0,13466.1201171875,1.0,293.0407409667969,293.10919189453125,287.84674072265625,287.82354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.419056843587896e-05,4.505463123321533,2.488878965377808,2.0165841579437256,0.0,0.0,-0.0,0.2167722582817077,0.0,19.360090255737305,1867.6763916015625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051180,298.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7179870605469,0.9990000128746032,1.0,0.5319147109985352,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7179870605469,0.9990000128746032,0.9439746141433716,0.5601317882537842,297.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7179870605469,0.9990000128746032,0.8078010082244873,0.4137114286422729,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7179870605469,0.9990000128746032,0.670703113079071,0.5601317882537842,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7179870605469,0.9990000128746032,0.6443781852722168,2.6570241451263428,294.71826171875,284.95001220703125,294.74224853515625,287.9837341308594,294.7416381835937,298.1268615722656,294.7196044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490566253662,5.679464817047119,2.597401180537417e-05,4.395711421966553,1.0,0.0,0.0,298.587158203125,410.0,89.08992767333984,-0.0,13466.1376953125,1.0,293.04034423828125,293.1091003417969,287.92791748046875,287.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985822756192647e-05,4.509650707244873,2.437314987182617,2.0723354816436768,0.0,0.0,-0.0,0.2106312662363052,0.0,19.360088348388672,1866.0047607421875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051240,298.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7179870605469,0.9990000128746032,1.0,0.5319147109985352,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7179870605469,0.9990000128746032,0.9439746141433716,0.5601317882537842,297.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7179870605469,0.9990000128746032,0.8078010082244873,0.4137114286422729,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7179870605469,0.9990000128746032,0.670703113079071,0.5601317882537842,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7179870605469,0.9990000128746032,0.6443781852722168,2.6570241451263428,294.71826171875,284.95001220703125,294.74224853515625,287.9837341308594,294.7416381835937,298.1268615722656,294.7196044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490566253662,5.679464817047119,2.597401180537417e-05,4.395711421966553,1.0,0.0,0.0,298.587158203125,410.0,89.08992767333984,-0.0,13466.1376953125,1.0,293.04034423828125,293.1091003417969,287.92791748046875,287.9103698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985822756192647e-05,4.509650707244873,2.437314987182617,2.0723354816436768,0.0,0.0,-0.0,0.2106312662363052,0.0,19.360088348388672,1866.0047607421875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051300,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.74920654296875,0.9990000128746032,1.0,0.5319151878356934,298.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.74920654296875,0.9990000128746032,0.9521684646606444,0.5601322650909424,297.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.74920654296875,0.9990000128746032,0.8136590123176575,0.4137117862701416,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.74920654296875,0.9990000128746032,0.6757635474205017,0.5601322650909424,297.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.74920654296875,0.9990000128746032,0.6487652659416199,2.6570262908935547,294.7494812011719,284.95001220703125,294.7732849121094,287.9947814941406,294.7726745605469,298.1371765136719,294.7508239746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495811462402,5.679469585418701,2.597393722680863e-05,4.395688533782959,1.0,0.0,0.0,298.58502197265625,410.0,88.4725112915039,-0.0,13466.146484375,1.0,293.0401306152344,293.1090393066406,287.9515075683594,287.9381408691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2115685045719146,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
