time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051360,298.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801513671875,0.9990000128746032,1.0,0.5319156646728516,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801513671875,0.9990000128746032,0.9604431390762328,0.5601328015327454,297.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801513671875,0.9990000128746032,0.8195858001708984,0.4137121737003326,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801513671875,0.9990000128746032,0.6808953285217285,0.5601328015327454,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801513671875,0.9990000128746032,0.6532236337661743,2.657028913497925,294.7803955078125,284.95001220703125,294.8039855957031,288.0055236816406,294.80340576171875,298.1475524902344,294.78173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501056671143,5.679474830627441,2.597385901026428e-05,4.395664215087891,1.0,0.0,0.0,298.58282470703125,410.0,87.7576904296875,-0.0,13466.1572265625,1.0,293.0399169921875,293.1090087890625,287.9704895019531,287.9599304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2123900800943374,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051420,298.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8409423828125,0.9990000128746032,1.0,0.5319167375564575,298.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8409423828125,0.9990000128746032,0.9772294163703918,0.5601339340209961,297.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8409423828125,0.9990000128746032,0.8316406607627869,0.4137130081653595,297.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8409423828125,0.9990000128746032,0.6913678646087646,0.5601339340209961,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8409423828125,0.9990000128746032,0.6623489856719971,2.657034158706665,294.8412170410156,284.95001220703125,294.8642883300781,288.0260925292969,294.8637084960937,298.1683044433594,294.8424987792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511547088623,5.67948579788208,2.5973693482228555e-05,4.395612716674805,1.0,0.0,0.0,298.578125,410.0,86.03057098388672,-0.0,13466.177734375,1.0,293.0394897460937,293.10888671875,288.0003662109375,287.9930114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2138261944055557,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051480,298.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8409423828125,0.9990000128746032,1.0,0.5319167375564575,298.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8409423828125,0.9990000128746032,0.9772294163703918,0.5601339340209961,297.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8409423828125,0.9990000128746032,0.8316406607627869,0.4137130081653595,297.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8409423828125,0.9990000128746032,0.6913678646087646,0.5601339340209961,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8409423828125,0.9990000128746032,0.6623489856719971,2.657034158706665,294.8412170410156,284.95001220703125,294.8642883300781,288.0260925292969,294.8637084960937,298.1683044433594,294.8424987792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511547088623,5.67948579788208,2.5973693482228555e-05,4.395612716674805,1.0,0.0,0.0,298.578125,410.0,86.03057098388672,-0.0,13466.177734375,1.0,293.0394897460937,293.10888671875,288.0003662109375,287.9930114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2138261944055557,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051540,298.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.900146484375,0.9990000128746032,1.0,0.5319178104400635,298.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.900146484375,0.9990000128746032,0.9943310618400574,0.5601350665092468,297.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.900146484375,0.9990000128746032,0.843963086605072,0.4137138426303863,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.900146484375,0.9990000128746032,0.7021178603172302,0.5601350665092468,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.900146484375,0.9990000128746032,0.6717510223388672,2.6570396423339844,294.900390625,284.95001220703125,294.9228515625,288.0452575683594,294.9223022460937,298.1889953613281,294.9016418457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352067823521e-05,4.395558834075928,1.0,0.0,0.0,298.5732116699219,410.0,83.936279296875,-0.0,13466.2001953125,1.0,293.0390625,293.1087951660156,288.0242004394531,288.018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2150981128215789,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051600,298.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.900146484375,0.9990000128746032,1.0,0.5319178104400635,298.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.900146484375,0.9990000128746032,0.9943310618400574,0.5601350665092468,297.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.900146484375,0.9990000128746032,0.843963086605072,0.4137138426303863,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.900146484375,0.9990000128746032,0.7021178603172302,0.5601350665092468,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.900146484375,0.9990000128746032,0.6717510223388672,2.6570396423339844,294.900390625,284.95001220703125,294.9228515625,288.0452575683594,294.9223022460937,298.1889953613281,294.9016418457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952299118042,5.679497241973877,2.597352067823521e-05,4.395558834075928,1.0,0.0,0.0,298.5732116699219,410.0,83.936279296875,-0.0,13466.2001953125,1.0,293.0390625,293.1087951660156,288.0242004394531,288.018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2150981128215789,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051660,298.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9574279785156,0.9990000128746032,1.0,0.5319189429283142,298.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9574279785156,0.9990000128746032,1.0,0.5601362586021423,297.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9574279785156,0.9990000128746032,0.8565369844436646,0.4137147068977356,297.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9574279785156,0.9990000128746032,0.7131291031837463,0.5601362586021423,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9574279785156,0.9990000128746032,0.6814134120941162,2.657045125961304,294.9576416015625,284.95001220703125,294.9794006347656,288.0628967285156,294.9788818359375,298.2095947265625,294.9588623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679508686065674,2.597334605525248e-05,4.395504474639893,1.0,0.0,0.0,298.5682373046875,410.0,81.41612243652344,-0.0,13466.22265625,1.0,293.0386657714844,293.10870361328125,288.04461669921875,288.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2162700146436691,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051720,298.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9574279785156,0.9990000128746032,1.0,0.5319189429283142,298.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9574279785156,0.9990000128746032,1.0,0.5601362586021423,297.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9574279785156,0.9990000128746032,0.8565369844436646,0.4137147068977356,297.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9574279785156,0.9990000128746032,0.7131291031837463,0.5601362586021423,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9574279785156,0.9990000128746032,0.6814134120941162,2.657045125961304,294.9576416015625,284.95001220703125,294.9794006347656,288.0628967285156,294.9788818359375,298.2095947265625,294.9588623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679508686065674,2.597334605525248e-05,4.395504474639893,1.0,0.0,0.0,298.5682373046875,410.0,81.41612243652344,-0.0,13466.22265625,1.0,293.0386657714844,293.10870361328125,288.04461669921875,288.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2162700146436691,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051780,298.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0124816894531,0.9990000128746032,1.0,0.5319200158119202,298.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0124816894531,0.9990000128746032,1.0,0.5601373910903931,298.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0124816894531,0.9990000128746032,0.8693477511405945,0.4137155413627624,297.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0124816894531,0.9990000128746032,0.7243875861167908,0.5601373910903931,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0124816894531,0.9990000128746032,0.691322386264801,2.657050609588623,295.0127258300781,284.95001220703125,295.0336608886719,288.0788879394531,295.0331420898437,298.2299499511719,295.0138854980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.679520130157471,2.5973175070248544e-05,4.395451545715332,1.0,0.0,0.0,298.5633850097656,410.0,78.48580932617188,-0.0,13466.244140625,1.0,293.0382385253906,293.10858154296875,288.0627136230469,288.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2173639684915542,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051840,298.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0124816894531,0.9990000128746032,1.0,0.5319200158119202,298.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0124816894531,0.9990000128746032,1.0,0.5601373910903931,298.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0124816894531,0.9990000128746032,0.8693477511405945,0.4137155413627624,297.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0124816894531,0.9990000128746032,0.7243875861167908,0.5601373910903931,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0124816894531,0.9990000128746032,0.691322386264801,2.657050609588623,295.0127258300781,284.95001220703125,295.0336608886719,288.0788879394531,295.0331420898437,298.2299499511719,295.0138854980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.679520130157471,2.5973175070248544e-05,4.395451545715332,1.0,0.0,0.0,298.5633850097656,410.0,78.48580932617188,-0.0,13466.244140625,1.0,293.0382385253906,293.10858154296875,288.0627136230469,288.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2173639684915542,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051900,298.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0390930175781,0.9990000128746032,1.0,0.5319204926490784,298.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0390930175781,0.9990000128746032,1.0,0.560137927532196,298.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0390930175781,0.9990000128746032,0.8758455514907837,0.4137159585952759,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0390930175781,0.9990000128746032,0.7301136255264282,0.560137927532196,297.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0390930175781,0.9990000128746032,0.6963734030723572,2.657053232192993,295.039306640625,284.95001220703125,295.059814453125,288.0862121582031,295.0592956542969,298.2400207519531,295.0404357910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525375366211,2.5973093215725385e-05,4.395425796508789,1.0,0.0,0.0,298.56103515625,410.0,76.91849517822266,-0.0,13466.2548828125,1.0,293.0380249023437,293.1085510253906,288.0709533691406,288.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2178816497325897,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12051960,298.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0650634765625,0.9990000128746032,1.0,0.5319210290908813,298.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0650634765625,0.9990000128746032,1.0,0.560138463973999,298.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0650634765625,0.9990000128746032,0.8823956251144409,0.4137163460254669,297.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0650634765625,0.9990000128746032,0.735894501209259,0.560138463973999,297.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0650634765625,0.9990000128746032,0.7014791965484619,2.657055616378784,295.0652770996094,284.95001220703125,295.0852966308594,288.0931091308594,295.0848083496094,298.2500305175781,295.06640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679556846618652,5.679530620574951,2.597301318019163e-05,4.3954010009765625,1.0,0.0,0.0,298.55877685546875,410.0,75.2325210571289,-0.0,13466.2646484375,1.0,293.0378112792969,293.1084899902344,288.0787353515625,288.0747985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2183824777603149,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12052020,298.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0956726074219,0.9990000128746032,1.0,0.5319216251373291,298.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0956726074219,0.9990000128746032,1.0,0.5601390600204468,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0956726074219,0.9990000128746032,0.8904322385787964,0.4137168228626251,297.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0956726074219,0.9990000128746032,0.7430002093315125,0.5601390600204468,297.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0956726074219,0.9990000128746032,0.7077641487121582,2.6570587158203125,295.09588623046875,284.95001220703125,295.11529541015625,288.1007995605469,295.1148376464844,298.26202392578125,295.0969543457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562568664551,5.679536819458008,2.5972920411732048e-05,4.395371913909912,1.0,0.0,0.0,298.5561218261719,410.0,73.04973602294922,-0.0,13466.2763671875,1.0,293.0375671386719,293.1084289550781,288.0875244140625,288.0838928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2189652323722839,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12052080,298.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1148681640625,0.9990000128746032,1.0,0.5319219827651978,298.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1148681640625,0.9990000128746032,1.0,0.5601394772529602,298.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1148681640625,0.9990000128746032,0.8956604599952698,0.4137170910835266,297.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1148681640625,0.9990000128746032,0.7476301789283752,0.5601394772529602,297.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1148681640625,0.9990000128746032,0.7118642926216125,2.657060384750366,295.11505126953125,284.95001220703125,295.1340637207031,288.1053771972656,295.1335754394531,298.2696838378906,295.1161193847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566383361816,5.679540634155273,2.597286220407113e-05,4.3953537940979,1.0,0.0,0.0,298.55450439453125,410.0,71.56681823730469,-0.0,13466.2841796875,1.0,293.0373840332031,293.1083984375,288.0928039550781,288.08935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2193256914615631,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12052140,298.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.14361572265625,0.9990000128746032,1.0,0.5319225192070007,298.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.14361572265625,0.9990000128746032,1.0,0.5601400136947632,298.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.14361572265625,0.9990000128746032,0.9038248658180236,0.41371750831604,297.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.14361572265625,0.9990000128746032,0.7548705339431763,0.5601400136947632,297.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.14361572265625,0.9990000128746032,0.7182835936546326,2.6570630073547363,295.143798828125,284.95001220703125,295.16217041015625,288.11187744140625,295.16168212890625,298.2813720703125,295.1448059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679546356201172,2.597277853055857e-05,4.395327568054199,1.0,0.0,0.0,298.5520935058594,410.0,69.14909362792969,-0.0,13466.294921875,1.0,293.0371398925781,293.1083374023437,288.1003723144531,288.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2198595702648162,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12052200,298.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1615905761719,0.9990000128746032,1.0,0.5319228768348694,298.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1615905761719,0.9990000128746032,1.0,0.5601403713226318,298.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1615905761719,0.9990000128746032,0.9091291427612304,0.4137177765369415,297.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1615905761719,0.9990000128746032,0.7595797777175903,0.5601403713226318,297.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1615905761719,0.9990000128746032,0.7224629521369934,2.65706467628479,295.1617736816406,284.95001220703125,295.1796569824219,288.1156311035156,295.1792297363281,298.2888488769531,295.1627502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.597272577986587e-05,4.39531135559082,1.0,0.0,0.0,298.55059814453125,410.0,67.53853607177734,-0.0,13466.3017578125,1.0,293.0369567871094,293.1083068847656,288.1049194335937,288.1019592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2201893180608749,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12052260,298.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1924743652344,0.9990000128746032,1.0,0.5319234132766724,298.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1924743652344,0.9990000128746032,1.0,0.5601409673690796,298.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1924743652344,0.9990000128746032,0.9187147617340088,0.4137182235717773,297.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1924743652344,0.9990000128746032,0.7681003212928772,0.5601409673690796,297.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1924743652344,0.9990000128746032,0.7300333380699158,2.65706753730774,295.1926574707031,284.95001220703125,295.20965576171875,288.1215515136719,295.2092590332031,298.3020324707031,295.193603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581642150879,5.679555416107178,2.597263664938509e-05,4.3952836990356445,1.0,0.0,0.0,298.5480651855469,410.0,64.42366027832031,-0.0,13466.3125,1.0,293.03668212890625,293.1082458496094,288.1122131347656,288.1095886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001954078674316,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2207465767860412,0.0,19.360088348388672,1866.0032958984373,0.0,929.888671875,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052320,298.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2050476074219,0.9990000128746032,1.0,0.5319236516952515,298.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2050476074219,0.9990000128746032,1.0,0.5601412057876587,298.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2050476074219,0.9990000128746032,0.9227838516235352,0.4137183725833893,297.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2050476074219,0.9990000128746032,0.7717201709747314,0.5601412057876587,297.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2050476074219,0.9990000128746032,0.7332520484924316,2.6570687294006348,295.2052307128906,284.95001220703125,295.2217712402344,288.12371826171875,295.2214050292969,298.3075256347656,295.20611572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958402633667,5.679557800292969,2.5972600269597024e-05,4.395272254943848,1.0,0.0,0.0,298.54705810546875,410.0,62.99308776855469,-0.0,13466.3173828125,1.0,293.0365600585937,293.10821533203125,288.1129150390625,288.1111755371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213554263114929,1.0,0.0,0.0,1.598582457518205e-05,0.5,4.98383769809152e-06,4.486103057861328,2.7114577293396,1.7746450901031494,0.0,0.0,-0.0,0.2313174754381179,0.0,19.360090255737305,1874.924072265625,0.0,315.0016174316406,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052380,298.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.244873046875,0.9990000128746032,1.0,0.5319243669509888,298.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.244873046875,0.9990000128746032,1.0,0.5601419806480408,298.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.244873046875,0.9990000128746032,0.936604619026184,0.4137189388275146,297.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.244873046875,0.9990000128746032,0.7840290069580078,0.5601419806480408,297.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.244873046875,0.9990000128746032,0.7442094683647156,2.6570723056793213,295.2450256347656,284.95001220703125,295.2601623535156,288.1295166015625,295.25982666015625,298.3255920410156,295.245849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395237445831299,1.0,0.0,0.0,298.5438842773437,410.0,57.88999557495117,-0.0,13466.33203125,1.0,293.0361328125,293.10809326171875,288.1139221191406,288.1134948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.0309151102227963e-11,4.26598072052002,4.265648365020752,0.0003324360295664,0.0,0.0,-0.0,0.2446473091840744,0.0,19.360090255737305,1895.44482421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052440,298.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.244873046875,0.9990000128746032,1.0,0.5319243669509888,298.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.244873046875,0.9990000128746032,1.0,0.5601419806480408,298.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.244873046875,0.9990000128746032,0.936604619026184,0.4137189388275146,297.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.244873046875,0.9990000128746032,0.7840290069580078,0.5601419806480408,297.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.244873046875,0.9990000128746032,0.7442094683647156,2.6570723056793213,295.2450256347656,284.95001220703125,295.2601623535156,288.1295166015625,295.25982666015625,298.3255920410156,295.245849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395237445831299,1.0,0.0,0.0,298.5438842773437,410.0,57.88999557495117,-0.0,13466.33203125,1.0,293.0361328125,293.10809326171875,288.1139221191406,288.1134948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.0309151102227963e-11,4.26598072052002,4.265648365020752,0.0003324360295664,0.0,0.0,-0.0,0.2446473091840744,0.0,19.360090255737305,1895.44482421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052500,298.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9990000128746032,1.0,0.5319246649742126,298.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9990000128746032,1.0,0.5601422786712646,298.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9990000128746032,0.9435760378837584,0.4137192070484161,297.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9990000128746032,0.7902449369430542,0.5601422786712646,297.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9990000128746032,0.7497495412826538,2.657073974609375,295.2634582519531,284.95001220703125,295.2778625488281,288.1315002441406,295.2775573730469,298.3343811035156,295.2642517089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67959451675415,5.679568767547607,2.5972436560550705e-05,4.39522123336792,1.0,0.0,0.0,298.5423889160156,410.0,55.230247497558594,-0.0,13466.337890625,1.0,293.0359191894531,293.1080627441406,288.1148681640625,288.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.955203677595554e-13,4.26592493057251,4.265912055969238,1.2767819498549215e-05,0.0,0.0,-0.0,0.2450605034828186,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052560,298.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2807312011719,0.9990000128746032,1.0,0.5319249629974365,298.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2807312011719,0.9990000128746032,1.0,0.5601426362991333,298.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2807312011719,0.9990000128746032,0.9505853056907654,0.4137194454669952,298.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2807312011719,0.9990000128746032,0.796498715877533,0.5601426362991333,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2807312011719,0.9990000128746032,0.7553272843360901,2.6570754051208496,295.2808837890625,284.95001220703125,295.2945251464844,288.13287353515625,295.2942199707031,298.34295654296875,295.2816162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679572105407715,2.597238744783681e-05,4.395205974578857,1.0,0.0,0.0,298.541015625,410.0,52.48571014404297,-0.0,13466.3447265625,1.0,293.03570556640625,293.1080017089844,288.1158752441406,288.11541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.053879848655128e-13,4.265924453735352,4.265914440155029,9.858535122475589e-06,0.0,0.0,-0.0,0.2454534620046615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052620,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3124084472656,0.9990000128746032,1.0,0.5319255590438843,298.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3124084472656,0.9990000128746032,1.0,0.560143232345581,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3124084472656,0.9990000128746032,0.9647077918052672,0.413719892501831,298.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3124084472656,0.9990000128746032,0.8091095685958862,0.560143232345581,297.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3124084472656,0.9990000128746032,0.7665849924087524,2.657078266143799,295.3125305175781,284.95001220703125,295.3245849609375,288.1337280273437,295.3243103027344,298.3595275878906,295.3131408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.597229649836663e-05,4.395178318023682,1.0,0.0,0.0,298.5384521484375,410.0,46.72239303588867,0.0,13466.3564453125,1.0,293.0352783203125,293.10791015625,288.1177978515625,288.11737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031452855666722e-13,4.265924453735352,4.265914440155029,9.786142982193269e-06,0.0,0.0,-0.0,0.2461772412061691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052680,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3124084472656,0.9990000128746032,1.0,0.5319255590438843,298.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3124084472656,0.9990000128746032,1.0,0.560143232345581,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3124084472656,0.9990000128746032,0.9647077918052672,0.413719892501831,298.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3124084472656,0.9990000128746032,0.8091095685958862,0.560143232345581,297.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3124084472656,0.9990000128746032,0.7665849924087524,2.657078266143799,295.3125305175781,284.95001220703125,295.3245849609375,288.1337280273437,295.3243103027344,298.3595275878906,295.3131408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.597229649836663e-05,4.395178318023682,1.0,0.0,0.0,298.5384521484375,410.0,46.72239303588867,0.0,13466.3564453125,1.0,293.0352783203125,293.10791015625,288.1177978515625,288.11737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031452855666722e-13,4.265924453735352,4.265914440155029,9.786142982193269e-06,0.0,0.0,-0.0,0.2461772412061691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052740,298.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.33953857421875,0.9990000128746032,1.0,0.5319260954856873,298.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.33953857421875,0.9990000128746032,1.0,0.560143768787384,298.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.33953857421875,0.9990000128746032,0.9789525866508484,0.4137202799320221,298.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.33953857421875,0.9990000128746032,0.8218401670455933,0.560143768787384,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.33953857421875,0.9990000128746032,0.7779603600502014,2.657080888748169,295.33966064453125,284.95001220703125,295.3500061035156,288.13189697265625,295.34979248046875,298.3751525878906,295.3401794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.6795830726623535,2.597221646283288e-05,4.395153045654297,1.0,0.0,0.0,298.5361633300781,410.0,40.58977508544922,0.0,13466.3662109375,1.0,293.0348815917969,293.1077880859375,288.11944580078125,288.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2468115836381912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052800,298.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.33953857421875,0.9990000128746032,1.0,0.5319260954856873,298.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.33953857421875,0.9990000128746032,1.0,0.560143768787384,298.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.33953857421875,0.9990000128746032,0.9789525866508484,0.4137202799320221,298.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.33953857421875,0.9990000128746032,0.8218401670455933,0.560143768787384,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.33953857421875,0.9990000128746032,0.7779603600502014,2.657080888748169,295.33966064453125,284.95001220703125,295.3500061035156,288.13189697265625,295.34979248046875,298.3751525878906,295.3401794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.6795830726623535,2.597221646283288e-05,4.395153045654297,1.0,0.0,0.0,298.5361633300781,410.0,40.58977508544922,0.0,13466.3662109375,1.0,293.0348815917969,293.1077880859375,288.11944580078125,288.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2468115836381912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052860,298.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3634033203125,0.9990000128746032,1.0,0.5319265127182007,298.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3634033203125,0.9990000128746032,1.0,0.5601442456245422,298.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3634033203125,0.9990000128746032,0.990959405899048,0.4137206375598907,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3634033203125,0.9990000128746032,0.8322172164916992,0.5601442456245422,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3634033203125,0.9990000128746032,0.78689044713974,2.657083034515381,295.3634948730469,284.95001220703125,295.3728942871094,288.1287841796875,295.3726806640625,298.367919921875,295.364013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.5972145522246137e-05,4.395130634307861,1.0,0.0,0.0,298.5341186523437,410.0,35.96711730957031,0.0,13466.375,1.0,293.0344543457031,293.1076965332031,288.12060546875,288.1203918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2473585605621338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052920,298.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.3634033203125,0.9990000128746032,1.0,0.5319265127182007,298.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3634033203125,0.9990000128746032,1.0,0.5601442456245422,298.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3634033203125,0.9990000128746032,0.990959405899048,0.4137206375598907,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3634033203125,0.9990000128746032,0.8322172164916992,0.5601442456245422,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3634033203125,0.9990000128746032,0.78689044713974,2.657083034515381,295.3634948730469,284.95001220703125,295.3728942871094,288.1287841796875,295.3726806640625,298.367919921875,295.364013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679587841033936,2.5972145522246137e-05,4.395130634307861,1.0,0.0,0.0,298.5341186523437,410.0,35.96711730957031,0.0,13466.375,1.0,293.0344543457031,293.1076965332031,288.12060546875,288.1203918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2473585605621338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12052980,298.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.386474609375,0.9990000128746032,1.0,0.5319269299507141,298.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.386474609375,0.9990000128746032,1.0,0.5601446628570557,298.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.386474609375,0.9990000128746032,1.0,0.4137209355831146,298.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.386474609375,0.9990000128746032,0.8431739807128906,0.5601446628570557,297.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.386474609375,0.9990000128746032,0.7963011860847473,2.6570851802825928,295.3865966796875,284.95001220703125,295.39556884765625,288.1259155273437,295.3953552246094,298.3682861328125,295.3870849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972081857617013e-05,4.395111083984375,1.0,0.0,0.0,298.5323486328125,410.0,33.898582458496094,0.0,13466.3837890625,1.0,293.0340270996094,293.10760498046875,288.1213684082031,288.1212463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2478550225496292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053040,298.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.386474609375,0.9990000128746032,1.0,0.5319269299507141,298.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.386474609375,0.9990000128746032,1.0,0.5601446628570557,298.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.386474609375,0.9990000128746032,1.0,0.4137209355831146,298.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.386474609375,0.9990000128746032,0.8431739807128906,0.5601446628570557,297.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.386474609375,0.9990000128746032,0.7963011860847473,2.6570851802825928,295.3865966796875,284.95001220703125,295.39556884765625,288.1259155273437,295.3953552246094,298.3682861328125,295.3870849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972081857617013e-05,4.395111083984375,1.0,0.0,0.0,298.5323486328125,410.0,33.898582458496094,0.0,13466.3837890625,1.0,293.0340270996094,293.10760498046875,288.1213684082031,288.1212463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2478550225496292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053100,298.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3978576660156,0.9990000128746032,1.0,0.5319271087646484,298.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3978576660156,0.9990000128746032,1.0,0.56014484167099,298.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3978576660156,0.9990000128746032,1.0,0.4137210845947265,298.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3978576660156,0.9990000128746032,0.8488038778305054,0.56014484167099,297.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3978576660156,0.9990000128746032,0.8011449575424194,2.65708589553833,295.39794921875,284.95001220703125,295.40679931640625,288.12457275390625,295.4065856933594,298.3699645996094,295.3984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205457277596e-05,4.395102500915527,1.0,0.0,0.0,298.53155517578125,410.0,33.27056121826172,0.0,13466.38671875,1.0,293.0338134765625,293.1075439453125,288.1216125488281,288.1215209960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2480941116809845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053160,298.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.4091186523437,0.9990000128746032,1.0,0.531927227973938,298.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4091186523437,0.9990000128746032,1.0,0.5601450204849243,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4091186523437,0.9990000128746032,1.0,0.4137212038040161,298.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4091186523437,0.9990000128746032,0.8545315861701965,0.5601450204849243,297.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4091186523437,0.9990000128746032,0.8060826063156128,2.6570868492126465,295.4092102050781,284.95001220703125,295.41796875,288.1232604980469,295.4177551269531,298.3724670410156,295.4096984863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595470428467,2.597202910692431e-05,4.395094871520996,1.0,0.0,0.0,298.5308532714844,410.0,32.82535171508789,0.0,13466.390625,1.0,293.0335998535156,293.10748291015625,288.1217346191406,288.1217346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2483285218477249,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053220,298.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.43145751953125,0.9990000128746032,1.0,0.5319274663925171,298.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.43145751953125,0.9990000128746032,1.0,0.5601452589035034,298.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.43145751953125,0.9990000128746032,1.0,0.4137213826179504,298.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.43145751953125,0.9990000128746032,0.8662046194076538,0.5601452589035034,297.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.43145751953125,0.9990000128746032,0.8161734938621521,2.657088041305542,295.4315490722656,284.95001220703125,295.44012451171875,288.120849609375,295.43994140625,298.37890625,295.4320068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679597854614258,2.597199090814684e-05,4.395082950592041,1.0,0.0,0.0,298.5297546386719,410.0,32.18915557861328,0.0,13466.39453125,1.0,293.033203125,293.1073913574219,288.121826171875,288.12188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2487884610891342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053280,298.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.43145751953125,0.9990000128746032,1.0,0.5319274663925171,298.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.43145751953125,0.9990000128746032,1.0,0.5601452589035034,298.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.43145751953125,0.9990000128746032,1.0,0.4137213826179504,298.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.43145751953125,0.9990000128746032,0.8662046194076538,0.5601452589035034,297.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.43145751953125,0.9990000128746032,0.8161734938621521,2.657088041305542,295.4315490722656,284.95001220703125,295.44012451171875,288.120849609375,295.43994140625,298.37890625,295.4320068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679597854614258,2.597199090814684e-05,4.395082950592041,1.0,0.0,0.0,298.5297546386719,410.0,32.18915557861328,0.0,13466.39453125,1.0,293.033203125,293.1073913574219,288.121826171875,288.12188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2487884610891342,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053340,298.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.5319275856018066,298.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.560145378112793,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.4137214720249176,298.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,0.8781307935714722,0.560145378112793,297.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,0.8265201449394226,2.6570885181427,295.4535827636719,284.95001220703125,295.4620666503906,288.11865234375,295.4618530273437,298.3868103027344,295.4540405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679599285125732,2.59719727182528e-05,4.395077228546143,1.0,0.0,0.0,298.5292358398437,410.0,31.73910140991211,0.0,13466.3974609375,1.0,293.03277587890625,293.1072998046875,288.1216735839844,288.1217956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.249238982796669,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
