time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053400,298.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.5319275856018066,298.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.560145378112793,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,1.0,0.4137214720249176,298.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,0.8781307935714722,0.560145378112793,297.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4534912109375,0.9990000128746032,0.8265201449394226,2.6570885181427,295.4535827636719,284.95001220703125,295.4620666503906,288.11865234375,295.4618530273437,298.3868103027344,295.4540405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679599285125732,2.59719727182528e-05,4.395077228546143,1.0,0.0,0.0,298.5292358398437,410.0,31.73910140991211,0.0,13466.3974609375,1.0,293.03277587890625,293.1072998046875,288.1216735839844,288.1217956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.249238982796669,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053460,298.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.46893310546875,0.9990000128746032,1.0,0.5319275856018066,298.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.46893310546875,0.9990000128746032,1.0,0.560145378112793,298.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.46893310546875,0.9990000128746032,1.0,0.4137214720249176,298.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.46893310546875,0.9990000128746032,0.8866974711418152,0.560145378112793,297.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.46893310546875,0.9990000128746032,0.833972156047821,2.6570885181427,295.4690246582031,284.95001220703125,295.4774475097656,288.1172180175781,295.47723388671875,298.3930053710937,295.4695129394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679599285125732,2.5971974537242204e-05,4.395077705383301,1.0,0.0,0.0,298.5292663574219,410.0,31.47001838684082,0.0,13466.3974609375,1.0,293.032470703125,293.10723876953125,288.1214294433594,288.12158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2495532631874084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053520,298.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.47528076171875,0.9990000128746032,1.0,0.5319275856018066,298.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.47528076171875,0.9990000128746032,1.0,0.560145378112793,298.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.47528076171875,0.9990000128746032,1.0,0.4137214422225952,298.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.47528076171875,0.9990000128746032,0.8902660012245178,0.560145378112793,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.47528076171875,0.9990000128746032,0.8370807766914368,2.657088279724121,295.4753723144531,284.95001220703125,295.4837646484375,288.1166687011719,295.48358154296875,298.3956604003906,295.4758605957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679598808288574,2.597197817522101e-05,4.395079135894775,1.0,0.0,0.0,298.5293884277344,410.0,31.36772346496582,0.0,13466.396484375,1.0,293.0323486328125,293.1072082519531,288.1213073730469,288.1214904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2496821731328964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053580,298.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4917297363281,0.9990000128746032,1.0,0.5319274067878723,298.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4917297363281,0.9990000128746032,1.0,0.5601451992988586,298.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4917297363281,0.9990000128746032,1.0,0.4137213230133056,298.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.4917297363281,0.9990000128746032,0.8996260762214661,0.5601451992988586,297.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4917297363281,0.9990000128746032,0.8452454209327698,2.657087564468384,295.4918212890625,284.95001220703125,295.5001525878906,288.1153259277344,295.4999389648437,298.40283203125,295.4922790527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.0,0.0,298.5300598144531,410.0,31.107152938842773,0.0,13466.3935546875,1.0,293.03204345703125,293.10711669921875,288.1209411621094,288.12115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2500154376029968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053640,298.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4968566894531,0.9990000128746032,1.0,0.5319273471832275,298.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4968566894531,0.9990000128746032,1.0,0.5601451396942139,298.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4968566894531,0.9990000128746032,1.0,0.4137212932109833,298.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4968566894531,0.9990000128746032,0.9025781750679016,0.5601451396942139,297.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4968566894531,0.9990000128746032,0.8478232622146606,2.6570873260498047,295.4969482421875,284.95001220703125,295.5052490234375,288.11492919921875,295.50506591796875,298.4051513671875,295.4974060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596424102783,2.597201273601968e-05,4.395089626312256,1.0,0.0,0.0,298.5303955078125,410.0,31.02595901489257,0.0,13466.392578125,1.0,293.03192138671875,293.1070861816406,288.1208190917969,288.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2501192688941955,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053700,298.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.507568359375,0.9990000128746032,1.0,0.5319271683692932,298.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.507568359375,0.9990000128746032,1.0,0.5601449012756348,298.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.507568359375,0.9990000128746032,1.0,0.4137211441993713,298.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.507568359375,0.9990000128746032,0.9088033437728882,0.5601449012756348,297.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.507568359375,0.9990000128746032,0.8532654643058777,2.6570863723754883,295.5076599121094,284.95001220703125,295.5158996582031,288.1141357421875,295.5157165527344,298.4100646972656,295.50811767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204183985013e-05,4.395098686218262,1.0,0.0,0.0,298.5312194824219,410.0,30.86646270751953,0.0,13466.388671875,1.0,293.03173828125,293.1070556640625,288.1205444335937,288.1207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2503354549407959,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053760,298.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5182189941406,0.9990000128746032,1.0,0.5319269299507141,298.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5182189941406,0.9990000128746032,1.0,0.5601446628570557,298.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5182189941406,0.9990000128746032,1.0,0.413720965385437,298.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5182189941406,0.9990000128746032,0.9150642156600952,0.5601446628570557,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5182189941406,0.9990000128746032,0.8587442636489868,2.6570851802825928,295.518310546875,284.95001220703125,295.5265197753906,288.1134033203125,295.5263061523437,298.41510009765625,295.5187683105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592132568359,2.597207821963821e-05,4.3951096534729,1.0,0.0,0.0,298.5322265625,410.0,30.71323776245117,0.0,13466.3837890625,1.0,293.0315246582031,293.10699462890625,288.1202087402344,288.1204528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2505504488945007,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053820,298.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.5319263935089111,298.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.5601440668106079,298.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.4137205183506012,298.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,0.9276926517486572,0.5601440668106079,297.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,0.8698112368583679,2.657082319259644,295.5394287109375,284.95001220703125,295.5475769042969,288.11212158203125,295.54736328125,298.42535400390625,295.5398864746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972169169108383e-05,4.395138263702393,1.0,0.0,0.0,298.5348205566406,410.0,30.396032333374023,0.0,13466.3720703125,1.0,293.0310974121094,293.1069030761719,288.1195373535156,288.1197814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2509768307209015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053880,298.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.5319263935089111,298.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.5601440668106079,298.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,1.0,0.4137205183506012,298.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,0.9276926517486572,0.5601440668106079,297.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.5393371582031,0.9990000128746032,0.8698112368583679,2.657082319259644,295.5394287109375,284.95001220703125,295.5475769042969,288.11212158203125,295.54736328125,298.42535400390625,295.5398864746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972169169108383e-05,4.395138263702393,1.0,0.0,0.0,298.5348205566406,410.0,30.396032333374023,0.0,13466.3720703125,1.0,293.0310974121094,293.1069030761719,288.1195373535156,288.1197814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2509768307209015,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12053940,298.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5602722167969,0.9990000128746032,1.0,0.5319256782531738,298.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5602722167969,0.9990000128746032,1.0,0.5601433515548706,298.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5602722167969,0.9990000128746032,1.0,0.4137199819087982,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5602722167969,0.9990000128746032,0.9404711723327636,0.5601433515548706,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5602722167969,0.9990000128746032,0.8810321688652039,2.657078981399536,295.56036376953125,284.95001220703125,295.56842041015625,288.111083984375,295.5682067871094,298.4358825683594,295.5608215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.0,0.0,298.53790283203125,410.0,30.098207473754883,0.0,13466.3583984375,1.0,293.0306701660156,293.1068115234375,288.1188049316406,288.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2513982951641083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054000,298.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5602722167969,0.9990000128746032,1.0,0.5319256782531738,298.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5602722167969,0.9990000128746032,1.0,0.5601433515548706,298.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5602722167969,0.9990000128746032,1.0,0.4137199819087982,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5602722167969,0.9990000128746032,0.9404711723327636,0.5601433515548706,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5602722167969,0.9990000128746032,0.8810321688652039,2.657078981399536,295.56036376953125,284.95001220703125,295.56842041015625,288.111083984375,295.5682067871094,298.4358825683594,295.5608215332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.0,0.0,298.53790283203125,410.0,30.098207473754883,0.0,13466.3583984375,1.0,293.0306701660156,293.1068115234375,288.1188049316406,288.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2513982951641083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054060,298.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5809936523437,0.9990000128746032,1.0,0.5319249629974365,298.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5809936523437,0.9990000128746032,1.0,0.5601425766944885,298.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5809936523437,0.9990000128746032,1.0,0.4137194156646728,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5809936523437,0.9990000128746032,0.9534029960632324,0.5601425766944885,297.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5809936523437,0.9990000128746032,0.8924110531806946,2.6570751667022705,295.5810852050781,284.95001220703125,295.58905029296875,288.1102905273437,295.5888671875,298.44659423828125,295.5815124511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.0,0.0,298.5411682128906,410.0,29.82034111022949,0.0,13466.34375,1.0,293.0302429199219,293.1067199707031,288.1180725097656,288.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2518151104450226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054120,298.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5809936523437,0.9990000128746032,1.0,0.5319249629974365,298.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5809936523437,0.9990000128746032,1.0,0.5601425766944885,298.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5809936523437,0.9990000128746032,1.0,0.4137194156646728,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5809936523437,0.9990000128746032,0.9534029960632324,0.5601425766944885,297.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5809936523437,0.9990000128746032,0.8924110531806946,2.6570751667022705,295.5810852050781,284.95001220703125,295.58905029296875,288.1102905273437,295.5888671875,298.44659423828125,295.5815124511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.0,0.0,298.5411682128906,410.0,29.82034111022949,0.0,13466.34375,1.0,293.0302429199219,293.1067199707031,288.1180725097656,288.1183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2518151104450226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054180,298.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6015014648437,0.9990000128746032,1.0,0.531924307346344,298.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6015014648437,0.9990000128746032,1.0,0.560141921043396,298.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6015014648437,0.9990000128746032,1.0,0.4137188792228699,298.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6015014648437,0.9990000128746032,0.9664677381515504,0.560141921043396,297.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6015014648437,0.9990000128746032,0.9039284586906432,2.657072067260742,295.6015930175781,284.95001220703125,295.6094970703125,288.1097106933594,295.6092834472656,298.4574279785156,295.6020202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240306854248,1.0,0.0,0.0,298.54412841796875,410.0,29.53417205810547,0.0,13466.330078125,1.0,293.02984619140625,293.1065979003906,288.1173400878906,288.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2522281408309936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054240,298.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6015014648437,0.9990000128746032,1.0,0.531924307346344,298.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6015014648437,0.9990000128746032,1.0,0.560141921043396,298.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6015014648437,0.9990000128746032,1.0,0.4137188792228699,298.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6015014648437,0.9990000128746032,0.9664677381515504,0.560141921043396,297.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.6015014648437,0.9990000128746032,0.9039284586906432,2.657072067260742,295.6015930175781,284.95001220703125,295.6094970703125,288.1097106933594,295.6092834472656,298.4574279785156,295.6020202636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240306854248,1.0,0.0,0.0,298.54412841796875,410.0,29.53417205810547,0.0,13466.330078125,1.0,293.02984619140625,293.1065979003906,288.1173400878906,288.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2522281408309936,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054300,298.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6116943359375,0.9990000128746032,1.0,0.5319240093231201,298.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6116943359375,0.9990000128746032,1.0,0.5601416230201721,298.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6116943359375,0.9990000128746032,1.0,0.4137186706066131,298.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6116943359375,0.9990000128746032,0.9730573296546936,0.5601416230201721,297.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6116943359375,0.9990000128746032,0.9097481966018676,2.657070636749268,295.6117858886719,284.95001220703125,295.61962890625,288.1094970703125,295.61944580078125,298.4629211425781,295.6122131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.5972540242946707e-05,4.395254135131836,1.0,0.0,0.0,298.5453796386719,410.0,29.405075073242188,0.0,13466.3251953125,1.0,293.0296325683594,293.1065673828125,288.11700439453125,288.11724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2524330914020538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054360,298.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.621826171875,0.9990000128746032,1.0,0.531923770904541,298.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.621826171875,0.9990000128746032,1.0,0.560141384601593,298.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.621826171875,0.9990000128746032,1.0,0.4137185215950012,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.621826171875,0.9990000128746032,0.9796817898750304,0.560141384601593,298.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.621826171875,0.9990000128746032,0.9156038761138916,2.657069444656372,295.6219177246094,284.95001220703125,295.6297302246094,288.109375,295.6295471191406,298.4684143066406,295.6223449707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795854568481445,5.679559707641602,2.597257480374537e-05,4.395264625549316,1.0,0.0,0.0,298.5463562011719,410.0,29.2741928100586,0.0,13466.3203125,1.0,293.0294189453125,293.10650634765625,288.1166381835937,288.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2526371777057647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054420,298.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6419677734375,0.9990000128746032,1.0,0.5319235920906067,298.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6419677734375,0.9990000128746032,1.0,0.5601411461830139,298.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6419677734375,0.9990000128746032,1.0,0.4137183129787445,298.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6419677734375,0.9990000128746032,0.9930338859558104,0.5601411461830139,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6419677734375,0.9990000128746032,0.9274178743362428,2.657068252563477,295.6420593261719,284.95001220703125,295.6498107910156,288.1092834472656,295.6496276855469,298.4795227050781,295.6424865722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795830726623535,5.6795573234558105,2.597261300252285e-05,4.395276069641113,1.0,0.0,0.0,298.5473937988281,410.0,29.015151977539062,0.0,13466.3154296875,1.0,293.02899169921875,293.1064147949219,288.11602783203125,288.1162414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2530429363250732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054480,298.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6419677734375,0.9990000128746032,1.0,0.5319235920906067,298.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6419677734375,0.9990000128746032,1.0,0.5601411461830139,298.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6419677734375,0.9990000128746032,1.0,0.4137183129787445,298.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6419677734375,0.9990000128746032,0.9930338859558104,0.5601411461830139,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6419677734375,0.9990000128746032,0.9274178743362428,2.657068252563477,295.6420593261719,284.95001220703125,295.6498107910156,288.1092834472656,295.6496276855469,298.4795227050781,295.6424865722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795830726623535,5.6795573234558105,2.597261300252285e-05,4.395276069641113,1.0,0.0,0.0,298.5473937988281,410.0,29.015151977539062,0.0,13466.3154296875,1.0,293.02899169921875,293.1064147949219,288.11602783203125,288.1162414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2530429363250732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054540,298.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.66192626953125,0.9990000128746032,1.0,0.5319236516952515,298.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.66192626953125,0.9990000128746032,1.0,0.5601412057876587,298.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.66192626953125,0.9990000128746032,1.0,0.4137184023857116,298.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.66192626953125,0.9990000128746032,1.0,0.5601412057876587,298.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.66192626953125,0.9990000128746032,0.9393562078475952,2.6570687294006348,295.6620178222656,284.95001220703125,295.6697082519531,288.10943603515625,295.6695251464844,298.4906921386719,295.6624450683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958402633667,5.679558277130127,2.597259845060762e-05,4.3952717781066895,1.0,0.0,0.0,298.5469970703125,410.0,28.749128341674805,0.0,13466.3173828125,1.0,293.028564453125,293.1063232421875,288.1154479980469,288.1156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2534457445144653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054600,298.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.66192626953125,0.9990000128746032,1.0,0.5319236516952515,298.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.66192626953125,0.9990000128746032,1.0,0.5601412057876587,298.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.66192626953125,0.9990000128746032,1.0,0.4137184023857116,298.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.66192626953125,0.9990000128746032,1.0,0.5601412057876587,298.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.66192626953125,0.9990000128746032,0.9393562078475952,2.6570687294006348,295.6620178222656,284.95001220703125,295.6697082519531,288.10943603515625,295.6695251464844,298.4906921386719,295.6624450683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958402633667,5.679558277130127,2.597259845060762e-05,4.3952717781066895,1.0,0.0,0.0,298.5469970703125,410.0,28.749128341674805,0.0,13466.3173828125,1.0,293.028564453125,293.1063232421875,288.1154479980469,288.1156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2534457445144653,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12054660,298.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6759338378906,0.9990000128746032,1.0,0.5319239497184753,298.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6759338378906,0.9990000128746032,1.0,0.5601415038108826,298.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6759338378906,0.9990000128746032,1.0,0.4137186110019684,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6759338378906,0.9990000128746032,1.0,0.5601415038108826,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6759338378906,0.9990000128746032,0.9478771090507508,2.6570701599121094,295.676025390625,284.95001220703125,295.68365478515625,288.10968017578125,295.6834716796875,298.4986572265625,295.67645263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586887359619,5.679561138153076,2.597255297587253e-05,4.395257472991943,1.0,0.0,0.0,298.54571533203125,410.0,28.56269264221192,0.0,13466.3232421875,1.0,293.0282897949219,293.10626220703125,288.1150817871094,288.1152648925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.253728985786438,0.0,19.360090255737305,1895.4371337890625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12054720,298.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.68170166015625,0.9990000128746032,1.0,0.5319241285324097,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.68170166015625,0.9990000128746032,1.0,0.5601416826248169,298.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.68170166015625,0.9990000128746032,1.0,0.4137187600135803,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.68170166015625,0.9990000128746032,1.0,0.5601416826248169,298.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.68170166015625,0.9990000128746032,0.9514172077178956,2.657071113586426,295.6817932128906,284.95001220703125,295.6894226074219,288.1098022460937,295.6892395019531,298.501953125,295.6822204589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.597252569103148e-05,4.395249366760254,1.0,0.0,0.0,298.544921875,410.0,28.487836837768555,0.0,13466.3271484375,1.0,293.0281677246094,293.1062316894531,288.11334228515625,288.1141052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.4073575584916398e-05,4.505287170410156,2.4910192489624023,2.014267683029175,0.0,0.0,-0.0,0.237819641828537,0.0,19.360090255737305,1867.745849609375,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12054780,298.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7013244628906,0.9990000128746032,1.0,0.5319249629974365,298.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7013244628906,0.9990000128746032,1.0,0.5601425766944885,298.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7013244628906,0.9990000128746032,1.0,0.4137193858623504,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7013244628906,0.9990000128746032,1.0,0.5601425766944885,298.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7013244628906,0.9990000128746032,0.963606595993042,2.6570751667022705,295.701416015625,284.95001220703125,295.7089538574219,288.1104431152344,295.7087707519531,298.51324462890625,295.7018127441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.5972394723794423e-05,4.395208835601807,1.0,0.0,0.0,298.5412292480469,410.0,28.24122428894043,0.0,13466.34375,1.0,293.0277404785156,293.10614013671875,288.1114501953125,288.11187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598582457518205e-05,4.509651184082031,2.437307834625244,2.072343349456787,0.0,0.0,-0.0,0.2269188314676284,0.0,19.360088348388672,1866.0045166015625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12054840,298.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7013244628906,0.9990000128746032,1.0,0.5319249629974365,298.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7013244628906,0.9990000128746032,1.0,0.5601425766944885,298.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7013244628906,0.9990000128746032,1.0,0.4137193858623504,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7013244628906,0.9990000128746032,1.0,0.5601425766944885,298.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7013244628906,0.9990000128746032,0.963606595993042,2.6570751667022705,295.701416015625,284.95001220703125,295.7089538574219,288.1104431152344,295.7087707519531,298.51324462890625,295.7018127441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.5972394723794423e-05,4.395208835601807,1.0,0.0,0.0,298.5412292480469,410.0,28.24122428894043,0.0,13466.34375,1.0,293.0277404785156,293.10614013671875,288.1114501953125,288.11187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.598582457518205e-05,4.509651184082031,2.437307834625244,2.072343349456787,0.0,0.0,-0.0,0.2269188314676284,0.0,19.360088348388672,1866.0045166015625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12054900,298.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7110595703125,0.9990000128746032,1.0,0.5319254994392395,298.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7110595703125,0.9990000128746032,1.0,0.5601431727409363,298.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.7110595703125,0.9990000128746032,1.0,0.4137198328971863,298.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7110595703125,0.9990000128746032,1.0,0.5601431727409363,298.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7110595703125,0.9990000128746032,0.9697494506835938,2.65707802772522,295.7111511230469,284.95001220703125,295.7186584472656,288.11083984375,295.7184753417969,298.5189208984375,295.7115478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679576873779297,2.5972309231292456e-05,4.395182132720947,1.0,0.0,0.0,298.5387878417969,410.0,28.122419357299805,0.0,13466.3544921875,1.0,293.02752685546875,293.1061096191406,288.1112365722656,288.1114807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2270293235778808,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12054960,298.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.72076416015625,0.9990000128746032,1.0,0.5319260954856873,298.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.72076416015625,0.9990000128746032,1.0,0.5601438283920288,298.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.72076416015625,0.9990000128746032,1.0,0.4137203097343445,298.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.72076416015625,0.9990000128746032,1.0,0.5601438283920288,298.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.72076416015625,0.9990000128746032,0.975924789905548,2.657081127166748,295.7208557128906,284.95001220703125,295.72833251953125,288.111328125,295.7281494140625,298.52459716796875,295.72125244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.5972211005864665e-05,4.395151615142822,1.0,0.0,0.0,298.5360107421875,410.0,28.00635528564453,0.0,13466.3671875,1.0,293.0273132324219,293.1060485839844,288.1112976074219,288.11138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2271438241004943,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055020,298.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.738037109375,0.9990000128746032,1.0,0.5319274067878723,298.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.738037109375,0.9990000128746032,1.0,0.5601451396942139,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.738037109375,0.9990000128746032,1.0,0.4137213230133056,298.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.738037109375,0.9990000128746032,1.0,0.5601451396942139,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.738037109375,0.9990000128746032,0.9870693683624268,2.657087564468384,295.7381286621094,284.95001220703125,295.7455444335937,288.1123046875,295.7453918457031,298.5348205566406,295.738525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.679596900939941,2.5972007279051468e-05,4.395087718963623,1.0,0.0,0.0,298.5302124023437,410.0,27.803485870361328,0.0,13466.392578125,1.0,293.0269470214844,293.1059875488281,288.1117553710937,288.1116943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2273578345775604,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055080,298.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.74005126953125,0.9990000128746032,1.0,0.5319275856018066,298.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.74005126953125,0.9990000128746032,1.0,0.5601453185081482,298.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.74005126953125,0.9990000128746032,1.0,0.4137214422225952,298.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.74005126953125,0.9990000128746032,1.0,0.5601453185081482,298.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.74005126953125,0.9990000128746032,0.9883705973625184,2.657088279724121,295.7401123046875,284.95001220703125,295.74755859375,288.1124572753906,295.74737548828125,298.5360107421875,295.74053955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598808288574,2.597198181319981e-05,4.395080089569092,1.0,0.0,0.0,298.52947998046875,410.0,27.78021049499512,0.0,13466.396484375,1.0,293.0268859863281,293.10595703125,288.1118469238281,288.1117553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2273832410573959,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055140,298.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7591552734375,0.9990000128746032,1.0,0.5319292545318604,298.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7591552734375,0.9990000128746032,1.0,0.5601471066474915,298.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7591552734375,0.9990000128746032,1.0,0.4137227535247803,298.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7591552734375,0.9990000128746032,1.0,0.5601471066474915,298.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7591552734375,0.9990000128746032,1.0,2.6570966243743896,295.7592468261719,284.95001220703125,295.7666015625,288.1138000488281,295.7664489746094,298.5474548339844,295.7596435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394997596740723,1.0,0.0,0.0,298.52197265625,410.0,27.56429481506348,0.0,13466.4296875,1.0,293.0264892578125,293.1058959960937,288.11285400390625,288.1126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2276317775249481,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055200,298.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7591552734375,0.9990000128746032,1.0,0.5319292545318604,298.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7591552734375,0.9990000128746032,1.0,0.5601471066474915,298.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7591552734375,0.9990000128746032,1.0,0.4137227535247803,298.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.7591552734375,0.9990000128746032,1.0,0.5601471066474915,298.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7591552734375,0.9990000128746032,1.0,2.6570966243743896,295.7592468261719,284.95001220703125,295.7666015625,288.1138000488281,295.7664489746094,298.5474548339844,295.7596435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394997596740723,1.0,0.0,0.0,298.52197265625,410.0,27.56429481506348,0.0,13466.4296875,1.0,293.0264892578125,293.1058959960937,288.11285400390625,288.1126708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2276317775249481,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055260,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.77813720703125,0.9990000128746032,1.0,0.5319310426712036,298.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.77813720703125,0.9990000128746032,1.0,0.5601490139961243,298.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.77813720703125,0.9990000128746032,1.0,0.4137241542339325,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.77813720703125,0.9990000128746032,1.0,0.5601490139961243,298.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.77813720703125,0.9990000128746032,1.0,2.6571056842803955,295.7782287597656,284.95001220703125,295.7855224609375,288.11541748046875,295.78533935546875,298.5589599609375,295.77862548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.679635047912598,2.5971430659410544e-05,4.394908428192139,1.0,0.0,0.0,298.5138244628906,410.0,27.352094650268555,0.0,13466.466796875,1.0,293.02606201171875,293.1058044433594,288.1141662597656,288.1138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2278864234685897,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055320,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.77813720703125,0.9990000128746032,1.0,0.5319310426712036,298.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.77813720703125,0.9990000128746032,1.0,0.5601490139961243,298.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.77813720703125,0.9990000128746032,1.0,0.4137241542339325,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.77813720703125,0.9990000128746032,1.0,0.5601490139961243,298.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.77813720703125,0.9990000128746032,1.0,2.6571056842803955,295.7782287597656,284.95001220703125,295.7855224609375,288.11541748046875,295.78533935546875,298.5589599609375,295.77862548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.679635047912598,2.5971430659410544e-05,4.394908428192139,1.0,0.0,0.0,298.5138244628906,410.0,27.352094650268555,0.0,13466.466796875,1.0,293.02606201171875,293.1058044433594,288.1141662597656,288.1138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2278864234685897,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055380,298.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7969665527344,0.9990000128746032,1.0,0.5319329500198364,298.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7969665527344,0.9990000128746032,1.0,0.5601509809494019,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7969665527344,0.9990000128746032,1.0,0.4137256145477295,298.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7969665527344,0.9990000128746032,1.0,0.5601509809494019,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7969665527344,0.9990000128746032,1.0,2.65711522102356,295.79705810546875,284.95001220703125,295.8042907714844,288.1172790527344,295.8041381835937,298.57049560546875,295.7974548339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679654598236084,2.597113234514836e-05,4.394815921783447,1.0,0.0,0.0,298.50537109375,410.0,27.15650177001953,0.0,13466.5048828125,1.0,293.025634765625,293.105712890625,288.11578369140625,288.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2281464040279388,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
