time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055440,298.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7969665527344,0.9990000128746032,1.0,0.5319329500198364,298.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7969665527344,0.9990000128746032,1.0,0.5601509809494019,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7969665527344,0.9990000128746032,1.0,0.4137256145477295,298.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7969665527344,0.9990000128746032,1.0,0.5601509809494019,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7969665527344,0.9990000128746032,1.0,2.65711522102356,295.79705810546875,284.95001220703125,295.8042907714844,288.1172790527344,295.8041381835937,298.57049560546875,295.7974548339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679654598236084,2.597113234514836e-05,4.394815921783447,1.0,0.0,0.0,298.50537109375,410.0,27.15650177001953,0.0,13466.5048828125,1.0,293.025634765625,293.105712890625,288.11578369140625,288.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2281464040279388,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055500,298.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.80633544921875,0.9990000128746032,1.0,0.5319339036941528,298.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.80633544921875,0.9990000128746032,1.0,0.560151994228363,298.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.80633544921875,0.9990000128746032,1.0,0.4137263596057892,298.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.80633544921875,0.9990000128746032,1.0,0.560151994228363,298.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.80633544921875,0.9990000128746032,1.0,2.6571197509765625,295.806396484375,284.95001220703125,295.8136291503906,288.1183166503906,295.8134765625,298.5762939453125,295.8067932128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664611816406,2.5970985007006675e-05,4.394769668579102,1.0,0.0,0.0,298.50115966796875,410.0,27.06107711791992,0.0,13466.5234375,1.0,293.0254211425781,293.1056823730469,288.11669921875,288.1163330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2282782644033432,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055560,298.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8156433105469,0.9990000128746032,1.0,0.5319347977638245,298.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8156433105469,0.9990000128746032,1.0,0.5601529479026794,298.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8156433105469,0.9990000128746032,1.0,0.4137270748615265,298.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8156433105469,0.9990000128746032,1.0,0.5601529479026794,298.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8156433105469,0.9990000128746032,1.0,2.6571245193481445,295.81573486328125,284.95001220703125,295.82293701171875,288.1194152832031,295.82275390625,298.58209228515625,295.8161315917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.67967414855957,2.5970837668864988e-05,4.394723892211914,1.0,0.0,0.0,298.4969787597656,410.0,26.968292236328125,0.0,13466.5419921875,1.0,293.02520751953125,293.1056213378906,288.11767578125,288.1172790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2284110784530639,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055620,298.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8341979980469,0.9990000128746032,1.0,0.5319365859031677,298.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8341979980469,0.9990000128746032,1.0,0.5601548552513123,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8341979980469,0.9990000128746032,1.0,0.4137284755706787,298.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8341979980469,0.9990000128746032,1.0,0.5601548552513123,298.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8341979980469,0.9990000128746032,1.0,2.6571335792541504,295.83428955078125,284.95001220703125,295.8414306640625,288.12176513671875,295.8412780761719,298.59375,295.8346862792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.0,0.0,298.4888916015625,410.0,26.779727935791016,0.0,13466.578125,1.0,293.0248107910156,293.1055603027344,288.11981201171875,288.11932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2286801487207412,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055680,298.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8341979980469,0.9990000128746032,1.0,0.5319365859031677,298.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8341979980469,0.9990000128746032,1.0,0.5601548552513123,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8341979980469,0.9990000128746032,1.0,0.4137284755706787,298.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8341979980469,0.9990000128746032,1.0,0.5601548552513123,298.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8341979980469,0.9990000128746032,1.0,2.6571335792541504,295.83428955078125,284.95001220703125,295.8414306640625,288.12176513671875,295.8412780761719,298.59375,295.8346862792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.0,0.0,298.4888916015625,410.0,26.779727935791016,0.0,13466.578125,1.0,293.0248107910156,293.1055603027344,288.11981201171875,288.11932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2286801487207412,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055740,298.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8526306152344,0.9990000128746032,1.0,0.5319383144378662,298.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8526306152344,0.9990000128746032,1.0,0.5601566433906555,298.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8526306152344,0.9990000128746032,1.0,0.4137297868728637,298.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8526306152344,0.9990000128746032,1.0,0.5601566433906555,298.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8526306152344,0.9990000128746032,1.0,2.657141923904419,295.85272216796875,284.95001220703125,295.8598327636719,288.1243591308594,295.8596496582031,298.6054382324219,295.8531188964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679710388183594,2.597028833406512e-05,4.394552707672119,1.0,0.0,0.0,298.4813842773437,410.0,26.601701736450195,0.0,13466.6123046875,1.0,293.0243835449219,293.10546875,288.1221923828125,288.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.228953942656517,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055800,298.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8526306152344,0.9990000128746032,1.0,0.5319383144378662,298.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8526306152344,0.9990000128746032,1.0,0.5601566433906555,298.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8526306152344,0.9990000128746032,1.0,0.4137297868728637,298.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8526306152344,0.9990000128746032,1.0,0.5601566433906555,298.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8526306152344,0.9990000128746032,1.0,2.657141923904419,295.85272216796875,284.95001220703125,295.8598327636719,288.1243591308594,295.8596496582031,298.6054382324219,295.8531188964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679710388183594,2.597028833406512e-05,4.394552707672119,1.0,0.0,0.0,298.4813842773437,410.0,26.601701736450195,0.0,13466.6123046875,1.0,293.0243835449219,293.10546875,288.1221923828125,288.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.228953942656517,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12055860,298.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8656005859375,0.9990000128746032,1.0,0.5319393873214722,298.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8656005859375,0.9990000128746032,1.0,0.5601577758789062,298.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8656005859375,0.9990000128746032,1.0,0.4137306213378906,298.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8656005859375,0.9990000128746032,1.0,0.5601577758789062,298.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8656005859375,0.9990000128746032,1.0,2.6571474075317383,295.8656616210937,284.95001220703125,295.87274169921875,288.1263732910156,295.8725891113281,298.61376953125,295.8660583496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721832275391,2.597011553007178e-05,4.3944993019104,1.0,0.0,0.0,298.4765014648437,410.0,26.47908401489257,0.0,13466.6337890625,1.0,293.0240783691406,293.1054077148437,288.1240234375,288.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010218262672424,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2291504591703415,0.0,19.360088348388672,1866.0032958984373,0.0,934.505126953125,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12055920,298.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8709411621094,0.9990000128746032,1.0,0.5319398045539856,298.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8709411621094,0.9990000128746032,1.0,0.5601582527160645,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8709411621094,0.9990000128746032,1.0,0.4137309491634369,298.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8709411621094,0.9990000128746032,1.0,0.5601582527160645,298.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8709411621094,0.9990000128746032,1.0,2.65714955329895,295.8710021972656,284.95001220703125,295.8780822753906,288.1272277832031,295.8778991699219,298.6171875,295.87139892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752349853516,5.679726123809815,2.597004822746385e-05,4.39447832107544,1.0,0.0,0.0,298.4745788574219,410.0,26.427141189575195,0.0,13466.642578125,1.0,293.0239562988281,293.1053771972656,288.124267578125,288.1238708496094,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253525733947754,1.0,0.0,0.0,1.598582457518205e-05,0.5,5.232271178101655e-06,4.487105846405029,2.700507164001465,1.786598563194275,0.0,0.0,-0.0,0.2415340691804886,0.0,19.360090255737305,1874.568359375,0.0,322.8190002441406,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12055980,298.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8891296386719,0.9990000128746032,1.0,0.5319411158561707,298.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8891296386719,0.9990000128746032,1.0,0.5601596236228943,298.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8891296386719,0.9990000128746032,1.0,0.4137319922447204,298.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8891296386719,0.9990000128746032,1.0,0.5601596236228943,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8891296386719,0.9990000128746032,1.0,2.657155990600586,295.8891906738281,284.95001220703125,295.8962097167969,288.1303405761719,295.89605712890625,298.6289978027344,295.8895874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969840862671845e-05,4.394413948059082,1.0,0.0,0.0,298.4686889648437,410.0,26.25205993652344,0.0,13466.6689453125,1.0,293.0235290527344,293.10528564453125,288.124755859375,288.1246643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.075652848042674e-11,4.2659831047058105,4.265636444091797,0.0003468517970759,0.0,0.0,-0.0,0.2581649124622345,0.0,19.360090255737305,1895.445068359375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056040,298.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8891296386719,0.9990000128746032,1.0,0.5319411158561707,298.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8891296386719,0.9990000128746032,1.0,0.5601596236228943,298.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8891296386719,0.9990000128746032,1.0,0.4137319922447204,298.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8891296386719,0.9990000128746032,1.0,0.5601596236228943,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8891296386719,0.9990000128746032,1.0,2.657155990600586,295.8891906738281,284.95001220703125,295.8962097167969,288.1303405761719,295.89605712890625,298.6289978027344,295.8895874023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969840862671845e-05,4.394413948059082,1.0,0.0,0.0,298.4686889648437,410.0,26.25205993652344,0.0,13466.6689453125,1.0,293.0235290527344,293.10528564453125,288.124755859375,288.1246643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.075652848042674e-11,4.2659831047058105,4.265636444091797,0.0003468517970759,0.0,0.0,-0.0,0.2581649124622345,0.0,19.360090255737305,1895.445068359375,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056100,298.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8981628417969,0.9990000128746032,1.0,0.5319417119026184,298.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8981628417969,0.9990000128746032,1.0,0.560160219669342,298.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8981628417969,0.9990000128746032,1.0,0.4137324392795563,298.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8981628417969,0.9990000128746032,1.0,0.560160219669342,298.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.8981628417969,0.9990000128746032,1.0,2.657158851623535,295.89825439453125,284.95001220703125,295.9052429199219,288.1319885253906,295.90509033203125,298.6349182128906,295.8986511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.5969749913201667e-05,4.39438533782959,1.0,0.0,0.0,298.46612548828125,410.0,26.169727325439453,0.0,13466.6806640625,1.0,293.0233459472656,293.1052551269531,288.12518310546875,288.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.980356083795045e-13,4.26592493057251,4.265912055969238,1.2849004633608274e-05,0.0,0.0,-0.0,0.258354127407074,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056160,298.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9071960449219,0.9990000128746032,1.0,0.5319421887397766,298.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9071960449219,0.9990000128746032,1.0,0.560160756111145,298.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.9071960449219,0.9990000128746032,1.0,0.4137328267097473,298.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9071960449219,0.9990000128746032,1.0,0.560160756111145,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9071960449219,0.9990000128746032,1.0,2.6571614742279053,295.90728759765625,284.95001220703125,295.91424560546875,288.1337280273437,295.9140930175781,298.6408386230469,295.9076538085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679751396179199,2.596966987766791e-05,4.394360542297363,1.0,0.0,0.0,298.4638061523437,410.0,26.09014129638672,0.0,13466.69140625,1.0,293.02313232421875,293.1051940917969,288.12567138671875,288.12548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.054546361940663e-13,4.265924453735352,4.265914440155029,9.86068607744528e-06,0.0,0.0,-0.0,0.2585424184799194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056220,298.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251708984375,0.9990000128746032,1.0,0.5319430232048035,298.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251708984375,0.9990000128746032,1.0,0.5601616501808167,298.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251708984375,0.9990000128746032,1.0,0.4137334823608398,298.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251708984375,0.9990000128746032,1.0,0.5601616501808167,298.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251708984375,0.9990000128746032,1.0,2.65716552734375,295.9252319335937,284.95001220703125,295.9321594238281,288.1373291015625,295.9320068359375,298.6527404785156,295.9256286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759979248047,2.5969537091441453e-05,4.394319534301758,1.0,0.0,0.0,298.4600830078125,410.0,25.93807983398437,0.0,13466.7080078125,1.0,293.022705078125,293.1051025390625,288.1268310546875,288.1265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.03146396873899e-13,4.265924453735352,4.265914440155029,9.78617936198134e-06,0.0,0.0,-0.0,0.2589191794395447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056280,298.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251708984375,0.9990000128746032,1.0,0.5319430232048035,298.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251708984375,0.9990000128746032,1.0,0.5601616501808167,298.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251708984375,0.9990000128746032,1.0,0.4137334823608398,298.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251708984375,0.9990000128746032,1.0,0.5601616501808167,298.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251708984375,0.9990000128746032,1.0,2.65716552734375,295.9252319335937,284.95001220703125,295.9321594238281,288.1373291015625,295.9320068359375,298.6527404785156,295.9256286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759979248047,2.5969537091441453e-05,4.394319534301758,1.0,0.0,0.0,298.4600830078125,410.0,25.93807983398437,0.0,13466.7080078125,1.0,293.022705078125,293.1051025390625,288.1268310546875,288.1265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.03146396873899e-13,4.265924453735352,4.265914440155029,9.78617936198134e-06,0.0,0.0,-0.0,0.2589191794395447,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056340,298.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9430236816406,0.9990000128746032,1.0,0.5319435596466064,298.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9430236816406,0.9990000128746032,1.0,0.5601621866226196,298.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9430236816406,0.9990000128746032,1.0,0.4137338995933532,298.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9430236816406,0.9990000128746032,1.0,0.5601621866226196,298.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9430236816406,0.9990000128746032,1.0,2.657168388366699,295.943115234375,284.95001220703125,295.95001220703125,288.1412048339844,295.9498291015625,298.6646728515625,295.9434814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791450500488,5.679765701293945,2.596945159893949e-05,4.394292831420898,1.0,0.0,0.0,298.4576416015625,410.0,25.79462242126465,0.0,13466.71875,1.0,293.02227783203125,293.1050109863281,288.1282653808594,288.1279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2592962384223938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056400,298.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9430236816406,0.9990000128746032,1.0,0.5319435596466064,298.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9430236816406,0.9990000128746032,1.0,0.5601621866226196,298.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9430236816406,0.9990000128746032,1.0,0.4137338995933532,298.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9430236816406,0.9990000128746032,1.0,0.5601621866226196,298.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9430236816406,0.9990000128746032,1.0,2.657168388366699,295.943115234375,284.95001220703125,295.95001220703125,288.1412048339844,295.9498291015625,298.6646728515625,295.9434814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791450500488,5.679765701293945,2.596945159893949e-05,4.394292831420898,1.0,0.0,0.0,298.4576416015625,410.0,25.79462242126465,0.0,13466.71875,1.0,293.02227783203125,293.1050109863281,288.1282653808594,288.1279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2592962384223938,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056460,298.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9608154296875,0.9990000128746032,1.0,0.5319437980651855,298.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9608154296875,0.9990000128746032,1.0,0.5601624250411987,298.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9608154296875,0.9990000128746032,1.0,0.4137340784072876,298.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9608154296875,0.9990000128746032,1.0,0.5601624250411987,298.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9608154296875,0.9990000128746032,1.0,2.657169342041016,295.9608764648437,284.95001220703125,295.9677429199219,288.1468505859375,295.9675598144531,298.7201232910156,295.9612731933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679767608642578,2.596941703814082e-05,4.39428186416626,1.0,0.0,0.0,298.4566345214844,410.0,25.66438102722168,0.0,13466.7236328125,1.0,293.0218505859375,293.1049194335937,288.1300354003906,288.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2596744000911712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056520,298.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9608154296875,0.9990000128746032,1.0,0.5319437980651855,298.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9608154296875,0.9990000128746032,1.0,0.5601624250411987,298.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9608154296875,0.9990000128746032,1.0,0.4137340784072876,298.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9608154296875,0.9990000128746032,1.0,0.5601624250411987,298.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9608154296875,0.9990000128746032,1.0,2.657169342041016,295.9608764648437,284.95001220703125,295.9677429199219,288.1468505859375,295.9675598144531,298.7201232910156,295.9612731933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679767608642578,2.596941703814082e-05,4.39428186416626,1.0,0.0,0.0,298.4566345214844,410.0,25.66438102722168,0.0,13466.7236328125,1.0,293.0218505859375,293.1049194335937,288.1300354003906,288.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2596744000911712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056580,298.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9784851074219,0.9990000128746032,1.0,0.531943678855896,298.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9784851074219,0.9990000128746032,1.0,0.5601623058319092,298.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9784851074219,0.9990000128746032,1.0,0.4137339890003204,298.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9784851074219,0.9990000128746032,1.0,0.5601623058319092,298.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9784851074219,0.9990000128746032,1.0,2.6571688652038574,295.97857666015625,284.95001220703125,295.9853820800781,288.1556091308594,295.9852294921875,298.7596435546875,295.9789428710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.596943340904545e-05,4.394287109375,1.0,0.0,0.0,298.4571533203125,410.0,25.54612159729004,0.0,13466.720703125,1.0,293.0214538574219,293.1048278808594,288.1324462890625,288.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2600564360618591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056640,298.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9784851074219,0.9990000128746032,1.0,0.531943678855896,298.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9784851074219,0.9990000128746032,1.0,0.5601623058319092,298.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9784851074219,0.9990000128746032,1.0,0.4137339890003204,298.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9784851074219,0.9990000128746032,1.0,0.5601623058319092,298.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9784851074219,0.9990000128746032,1.0,2.6571688652038574,295.97857666015625,284.95001220703125,295.9853820800781,288.1556091308594,295.9852294921875,298.7596435546875,295.9789428710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.596943340904545e-05,4.394287109375,1.0,0.0,0.0,298.4571533203125,410.0,25.54612159729004,0.0,13466.720703125,1.0,293.0214538574219,293.1048278808594,288.1324462890625,288.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2600564360618591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056700,298.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9873046875,0.9990000128746032,1.0,0.5319435000419617,299.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9873046875,0.9990000128746032,1.0,0.5601621270179749,298.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9873046875,0.9990000128746032,1.0,0.4137338399887085,298.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9873046875,0.9990000128746032,1.0,0.5601621270179749,298.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9873046875,0.9990000128746032,1.0,2.657167911529541,295.98736572265625,284.95001220703125,295.99420166015625,288.1611328125,295.9940185546875,298.77587890625,295.9877624511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679764747619629,2.5969462512875907e-05,4.394296169281006,1.0,0.0,0.0,298.4579467773437,410.0,25.48920249938965,0.0,13466.7177734375,1.0,293.021240234375,293.10479736328125,288.13397216796875,288.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2602497637271881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056760,298.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.99609375,0.9990000128746032,1.0,0.5319432616233826,299.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.99609375,0.9990000128746032,1.0,0.5601618885993958,298.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.99609375,0.9990000128746032,1.0,0.4137336611747741,298.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.99609375,0.9990000128746032,1.0,0.5601618885993958,298.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,295.99609375,0.9990000128746032,1.0,2.657166719436645,295.99615478515625,284.95001220703125,296.0029602050781,288.1673583984375,296.0028076171875,298.7905578613281,295.9965515136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788112640381,5.679762363433838,2.596950071165338e-05,4.394308090209961,1.0,0.0,0.0,298.45904541015625,410.0,25.43433952331543,0.0,13466.7119140625,1.0,293.0210266113281,293.104736328125,288.1357421875,288.1349182128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2604448795318603,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056820,298.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0136108398437,0.9990000128746032,1.0,0.5319425463676453,299.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0136108398437,0.9990000128746032,1.0,0.5601611137390137,298.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0136108398437,0.9990000128746032,1.0,0.4137330949306488,298.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0136108398437,0.9990000128746032,1.0,0.5601611137390137,298.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0136108398437,0.9990000128746032,1.0,2.657163143157959,296.0137023925781,284.95001220703125,296.0204467773437,288.1818542480469,296.0202941894531,298.81622314453125,296.0140686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780960083008,5.679754734039307,2.59696134889964e-05,4.394343376159668,1.0,0.0,0.0,298.4622497558594,410.0,25.32579040527344,0.0,13466.6982421875,1.0,293.0205993652344,293.1046447753906,288.1401672363281,288.1390380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2608419060707092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056880,298.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0136108398437,0.9990000128746032,1.0,0.5319425463676453,299.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0136108398437,0.9990000128746032,1.0,0.5601611137390137,298.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0136108398437,0.9990000128746032,1.0,0.4137330949306488,298.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0136108398437,0.9990000128746032,1.0,0.5601611137390137,298.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.0136108398437,0.9990000128746032,1.0,2.657163143157959,296.0137023925781,284.95001220703125,296.0204467773437,288.1818542480469,296.0202941894531,298.81622314453125,296.0140686035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780960083008,5.679754734039307,2.59696134889964e-05,4.394343376159668,1.0,0.0,0.0,298.4622497558594,410.0,25.32579040527344,0.0,13466.6982421875,1.0,293.0205993652344,293.1046447753906,288.1401672363281,288.1390380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2608419060707092,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12056940,298.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0234069824219,0.9990000128746032,1.0,0.5319420695304871,299.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0234069824219,0.9990000128746032,1.0,0.5601605772972107,298.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0234069824219,0.9990000128746032,1.0,0.4137327075004577,298.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0234069824219,0.9990000128746032,1.0,0.5601605772972107,298.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0234069824219,0.9990000128746032,1.0,2.657160758972168,296.0234680175781,284.95001220703125,296.0302124023437,288.1910705566406,296.0300598144531,298.8290405273437,296.0238342285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368171691895,1.0,0.0,0.0,298.46453857421875,410.0,25.26516914367676,0.0,13466.6875,1.0,293.0203857421875,293.1045837402344,288.1431579589844,288.141845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2610682547092438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057000,298.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.03106689453125,0.9990000128746032,1.0,0.5319415926933289,299.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.03106689453125,0.9990000128746032,1.0,0.5601601004600525,298.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.03106689453125,0.9990000128746032,1.0,0.4137323498725891,298.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.03106689453125,0.9990000128746032,1.0,0.5601601004600525,298.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.03106689453125,0.9990000128746032,1.0,2.657158374786377,296.0311279296875,284.95001220703125,296.0378723144531,288.1988830566406,296.0377197265625,298.8385009765625,296.0315246582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744720458984,2.59697662841063e-05,4.39439058303833,1.0,0.0,0.0,298.4665832519531,410.0,25.21495056152344,0.0,13466.6787109375,1.0,293.0201721191406,293.10455322265625,288.1457824707031,288.1443176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2612482011318207,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057060,298.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484313964844,0.9990000128746032,1.0,0.5319404006004333,299.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484313964844,0.9990000128746032,1.0,0.5601588487625122,298.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484313964844,0.9990000128746032,1.0,0.4137314260005951,298.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484313964844,0.9990000128746032,1.0,0.5601588487625122,298.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484313964844,0.9990000128746032,1.0,2.6571524143218994,296.0484924316406,284.95001220703125,296.0552062988281,288.21826171875,296.0550537109375,298.8582763671875,296.0488586425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.5969953640014865e-05,4.394449234008789,1.0,0.0,0.0,298.471923828125,410.0,25.10582733154297,0.0,13466.654296875,1.0,293.019775390625,293.1044616699219,288.1527099609375,288.1509094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2616653144359588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057120,298.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484313964844,0.9990000128746032,1.0,0.5319404006004333,299.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484313964844,0.9990000128746032,1.0,0.5601588487625122,298.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484313964844,0.9990000128746032,1.0,0.4137314260005951,298.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484313964844,0.9990000128746032,1.0,0.5601588487625122,298.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.0484313964844,0.9990000128746032,1.0,2.6571524143218994,296.0484924316406,284.95001220703125,296.0552062988281,288.21826171875,296.0550537109375,298.8582763671875,296.0488586425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.5969953640014865e-05,4.394449234008789,1.0,0.0,0.0,298.471923828125,410.0,25.10582733154297,0.0,13466.654296875,1.0,293.019775390625,293.1044616699219,288.1527099609375,288.1509094238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2616653144359588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057180,298.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0657043457031,0.9990000128746032,1.0,0.5319390296936035,299.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0657043457031,0.9990000128746032,1.0,0.5601574182510376,298.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0657043457031,0.9990000128746032,1.0,0.4137303531169891,298.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0657043457031,0.9990000128746032,1.0,0.5601574182510376,298.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0657043457031,0.9990000128746032,1.0,2.657145738601685,296.0657958984375,284.95001220703125,296.0724792480469,288.2397766113281,296.0722961425781,298.8761901855469,296.066162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718017578125,2.5970170099753886e-05,4.3945159912109375,1.0,0.0,0.0,298.47802734375,410.0,24.99787330627441,0.0,13466.626953125,1.0,293.01934814453125,293.1043701171875,288.1611022949219,288.1589050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2620941996574402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057240,298.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0657043457031,0.9990000128746032,1.0,0.5319390296936035,299.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0657043457031,0.9990000128746032,1.0,0.5601574182510376,298.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0657043457031,0.9990000128746032,1.0,0.4137303531169891,298.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0657043457031,0.9990000128746032,1.0,0.5601574182510376,298.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0657043457031,0.9990000128746032,1.0,2.657145738601685,296.0657958984375,284.95001220703125,296.0724792480469,288.2397766113281,296.0722961425781,298.8761901855469,296.066162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718017578125,2.5970170099753886e-05,4.3945159912109375,1.0,0.0,0.0,298.47802734375,410.0,24.99787330627441,0.0,13466.626953125,1.0,293.01934814453125,293.1043701171875,288.1611022949219,288.1589050292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2620941996574402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057300,298.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0743408203125,0.9990000128746032,1.0,0.5319383144378662,299.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0743408203125,0.9990000128746032,1.0,0.5601566433906555,298.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.0743408203125,0.9990000128746032,1.0,0.4137297868728637,298.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0743408203125,0.9990000128746032,1.0,0.5601566433906555,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0743408203125,0.9990000128746032,1.0,2.657141923904419,296.07440185546875,284.95001220703125,296.0810546875,288.25128173828125,296.0809020996094,298.8846435546875,296.07476806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710388183594,2.597028469608631e-05,4.394552230834961,1.0,0.0,0.0,298.4813232421875,410.0,24.94601058959961,0.0,13466.6123046875,1.0,293.0191345214844,293.1043395996094,288.1658630371094,288.1634826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2623132467269897,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057360,298.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0829162597656,0.9990000128746032,1.0,0.5319375395774841,299.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0829162597656,0.9990000128746032,1.0,0.5601558685302734,298.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0829162597656,0.9990000128746032,1.0,0.413729190826416,298.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0829162597656,0.9990000128746032,1.0,0.5601558685302734,298.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0829162597656,0.9990000128746032,1.0,2.6571381092071533,296.0830078125,284.95001220703125,296.08966064453125,288.2632751464844,296.0894775390625,298.892822265625,296.0833740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797285079956055,5.679702758789063,2.5970404749386944e-05,4.394589424133301,1.0,0.0,0.0,298.4847106933594,410.0,24.893516540527344,0.0,13466.59765625,1.0,293.0189208984375,293.1042785644531,288.1710205078125,288.1684265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2625355422496795,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057420,299.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1000671386719,0.9990000128746032,1.0,0.53193598985672,299.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1000671386719,0.9990000128746032,1.0,0.5601541996002197,298.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1000671386719,0.9990000128746032,1.0,0.4137279987335205,298.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1000671386719,0.9990000128746032,1.0,0.5601541996002197,298.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1000671386719,0.9990000128746032,1.0,2.657130479812622,296.1001281738281,284.95001220703125,296.10675048828125,288.2884521484375,296.1065979003906,298.9084777832031,296.1004943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.0,0.0,298.49169921875,410.0,24.789501190185547,0.0,13466.5654296875,1.0,293.0184936523437,293.10418701171875,288.1825256347656,288.1795349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.262990266084671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057480,299.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1000671386719,0.9990000128746032,1.0,0.53193598985672,299.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1000671386719,0.9990000128746032,1.0,0.5601541996002197,298.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1000671386719,0.9990000128746032,1.0,0.4137279987335205,298.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1000671386719,0.9990000128746032,1.0,0.5601541996002197,298.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1000671386719,0.9990000128746032,1.0,2.657130479812622,296.1001281738281,284.95001220703125,296.10675048828125,288.2884521484375,296.1065979003906,298.9084777832031,296.1004943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.0,0.0,298.49169921875,410.0,24.789501190185547,0.0,13466.5654296875,1.0,293.0184936523437,293.10418701171875,288.1825256347656,288.1795349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.262990266084671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
