time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057540,299.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1171264648437,0.9990000128746032,1.0,0.531934380531311,299.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1171264648437,0.9990000128746032,1.0,0.560152530670166,298.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1171264648437,0.9990000128746032,1.0,0.4137267470359802,298.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1171264648437,0.9990000128746032,1.0,0.560152530670166,298.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1171264648437,0.9990000128746032,1.0,2.657122611999512,296.1171875,284.95001220703125,296.123779296875,288.3152160644531,296.1236267089844,298.92352294921875,296.1175537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.597089951450471e-05,4.3947434425354,1.0,0.0,0.0,298.498779296875,410.0,24.686363220214844,0.0,13466.5341796875,1.0,293.0180969238281,293.1040954589844,288.1954650878906,288.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2634569108486175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057600,299.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1171264648437,0.9990000128746032,1.0,0.531934380531311,299.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1171264648437,0.9990000128746032,1.0,0.560152530670166,298.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1171264648437,0.9990000128746032,1.0,0.4137267470359802,298.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1171264648437,0.9990000128746032,1.0,0.560152530670166,298.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1171264648437,0.9990000128746032,1.0,2.657122611999512,296.1171875,284.95001220703125,296.123779296875,288.3152160644531,296.1236267089844,298.92352294921875,296.1175537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.597089951450471e-05,4.3947434425354,1.0,0.0,0.0,298.498779296875,410.0,24.686363220214844,0.0,13466.5341796875,1.0,293.0180969238281,293.1040954589844,288.1954650878906,288.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2634569108486175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057660,299.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.13409423828125,0.9990000128746032,1.0,0.5319328904151917,299.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.13409423828125,0.9990000128746032,1.0,0.5601509213447571,298.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.13409423828125,0.9990000128746032,1.0,0.4137255847454071,298.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.13409423828125,0.9990000128746032,1.0,0.5601509213447571,298.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.13409423828125,0.9990000128746032,1.0,2.6571149826049805,296.1341857910156,284.95001220703125,296.1407470703125,288.34326171875,296.1405944824219,298.9380187988281,296.1345520019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.597114144009538e-05,4.394818305969238,1.0,0.0,0.0,298.505615234375,410.0,24.58370780944824,0.0,13466.5029296875,1.0,293.0176696777344,293.1040344238281,288.21002197265625,288.20623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2639370858669281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057720,299.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.13409423828125,0.9990000128746032,1.0,0.5319328904151917,299.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.13409423828125,0.9990000128746032,1.0,0.5601509213447571,298.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.13409423828125,0.9990000128746032,1.0,0.4137255847454071,298.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.13409423828125,0.9990000128746032,1.0,0.5601509213447571,298.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.13409423828125,0.9990000128746032,1.0,2.6571149826049805,296.1341857910156,284.95001220703125,296.1407470703125,288.34326171875,296.1405944824219,298.9380187988281,296.1345520019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.597114144009538e-05,4.394818305969238,1.0,0.0,0.0,298.505615234375,410.0,24.58370780944824,0.0,13466.5029296875,1.0,293.0176696777344,293.1040344238281,288.21002197265625,288.20623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2639370858669281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057780,299.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1510009765625,0.9990000128746032,1.0,0.531931459903717,299.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1510009765625,0.9990000128746032,1.0,0.5601494312286377,298.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1510009765625,0.9990000128746032,1.0,0.4137244522571563,298.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1510009765625,0.9990000128746032,1.0,0.5601494312286377,298.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1510009765625,0.9990000128746032,1.0,2.6571078300476074,296.1510925292969,284.95001220703125,296.1576232910156,288.3724365234375,296.157470703125,298.9521789550781,296.1514587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888401031494,1.0,0.0,0.0,298.51202392578125,410.0,24.48021507263184,0.0,13466.474609375,1.0,293.0172424316406,293.1039428710937,288.2259521484375,288.2217712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2644289433956146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057840,299.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1510009765625,0.9990000128746032,1.0,0.531931459903717,299.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1510009765625,0.9990000128746032,1.0,0.5601494312286377,298.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1510009765625,0.9990000128746032,1.0,0.4137244522571563,298.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1510009765625,0.9990000128746032,1.0,0.5601494312286377,298.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1510009765625,0.9990000128746032,1.0,2.6571078300476074,296.1510925292969,284.95001220703125,296.1576232910156,288.3724365234375,296.157470703125,298.9521789550781,296.1514587402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888401031494,1.0,0.0,0.0,298.51202392578125,410.0,24.48021507263184,0.0,13466.474609375,1.0,293.0172424316406,293.1039428710937,288.2259521484375,288.2217712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2644289433956146,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057900,299.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1594543457031,0.9990000128746032,1.0,0.5319308042526245,299.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1594543457031,0.9990000128746032,1.0,0.5601487159729004,298.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1594543457031,0.9990000128746032,1.0,0.4137239456176758,298.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1594543457031,0.9990000128746032,1.0,0.5601487159729004,298.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1594543457031,0.9990000128746032,1.0,2.6571044921875,296.1595153808594,284.95001220703125,296.1660461425781,288.38739013671875,296.1658935546875,298.9591369628906,296.1598815917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.5971470677177425e-05,4.394920825958252,1.0,0.0,0.0,298.5149841308594,410.0,24.43005752563477,0.0,13466.4609375,1.0,293.0170288085937,293.1038818359375,288.2344970703125,288.2301330566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2646796107292175,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12057960,299.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.1678466796875,0.9990000128746032,1.0,0.531930148601532,299.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1678466796875,0.9990000128746032,1.0,0.5601480603218079,298.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1678466796875,0.9990000128746032,1.0,0.4137234687805176,298.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1678466796875,0.9990000128746032,1.0,0.5601480603218079,298.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1678466796875,0.9990000128746032,1.0,2.657101392745972,296.1679382324219,284.95001220703125,296.1744384765625,288.4025573730469,296.1742858886719,298.966064453125,296.16827392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625988006592,2.5971568902605213e-05,4.394951343536377,1.0,0.0,0.0,298.51776123046875,410.0,24.380294799804688,0.0,13466.44921875,1.0,293.016845703125,293.1038513183594,288.2433776855469,288.23883056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2649332284927368,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058020,299.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.18463134765625,0.9990000128746032,1.0,0.531929075717926,299.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.18463134765625,0.9990000128746032,1.0,0.5601469278335571,298.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.18463134765625,0.9990000128746032,1.0,0.4137226343154907,298.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.18463134765625,0.9990000128746032,1.0,0.5601469278335571,298.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.18463134765625,0.9990000128746032,1.0,2.6570959091186523,296.1846923828125,284.95001220703125,296.191162109375,288.433349609375,296.1910095214844,298.9797058105469,296.18505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971738068619743e-05,4.3950042724609375,1.0,0.0,0.0,298.5225830078125,410.0,24.280893325805664,0.0,13466.4267578125,1.0,293.01641845703125,293.103759765625,288.2621765136719,288.2572937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2654494643211365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058080,299.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.18463134765625,0.9990000128746032,1.0,0.531929075717926,299.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.18463134765625,0.9990000128746032,1.0,0.5601469278335571,298.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.18463134765625,0.9990000128746032,1.0,0.4137226343154907,298.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.18463134765625,0.9990000128746032,1.0,0.5601469278335571,298.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.18463134765625,0.9990000128746032,1.0,2.6570959091186523,296.1846923828125,284.95001220703125,296.191162109375,288.433349609375,296.1910095214844,298.9797058105469,296.18505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971738068619743e-05,4.3950042724609375,1.0,0.0,0.0,298.5225830078125,410.0,24.280893325805664,0.0,13466.4267578125,1.0,293.01641845703125,293.103759765625,288.2621765136719,288.2572937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2654494643211365,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058140,299.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.531928539276123,299.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.5601463317871094,298.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.4137221872806549,298.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,0.5601463317871094,298.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1953125,0.9990000128746032,1.0,2.657093048095703,296.19537353515625,284.95001220703125,296.20184326171875,288.4533386230469,296.2016906738281,298.98834228515625,296.1957397460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963457107544,5.6796088218688965,2.5971830837079324e-05,4.39503288269043,1.0,0.0,0.0,298.5251770019531,410.0,24.219207763671875,0.0,13466.416015625,1.0,293.0161437988281,293.10369873046875,288.27490234375,288.269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2657856345176697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058200,299.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2013244628906,0.9990000128746032,1.0,0.5319282412528992,299.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2013244628906,0.9990000128746032,1.0,0.5601460337638855,298.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2013244628906,0.9990000128746032,1.0,0.4137219488620758,298.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.2013244628906,0.9990000128746032,1.0,0.5601460337638855,298.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2013244628906,0.9990000128746032,1.0,2.6570916175842285,296.2013854980469,284.95001220703125,296.2078552246094,288.46466064453125,296.20770263671875,298.9931640625,296.2017517089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.597187449282501e-05,4.395046710968018,1.0,0.0,0.0,298.52642822265625,410.0,24.18433952331543,0.0,13466.41015625,1.0,293.0159912109375,293.1036682128906,288.2823181152344,288.2770690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2659767568111419,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058260,299.078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.21795654296875,0.9990000128746032,1.0,0.5319275856018066,299.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.21795654296875,0.9990000128746032,1.0,0.560145378112793,298.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.21795654296875,0.9990000128746032,1.0,0.4137214720249176,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.21795654296875,0.9990000128746032,1.0,0.560145378112793,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.21795654296875,0.9990000128746032,1.0,2.6570885181427,296.218017578125,284.95001220703125,296.2244567871094,288.49627685546875,296.22430419921875,299.0064697265625,296.2183837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679599285125732,2.5971974537242204e-05,4.395077705383301,1.0,0.0,0.0,298.5292663574219,410.0,24.08890724182129,0.0,13466.3974609375,1.0,293.0155639648437,293.10357666015625,288.3036193847656,288.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2665140926837921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058320,299.078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.21795654296875,0.9990000128746032,1.0,0.5319275856018066,299.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.21795654296875,0.9990000128746032,1.0,0.560145378112793,298.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.21795654296875,0.9990000128746032,1.0,0.4137214720249176,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.21795654296875,0.9990000128746032,1.0,0.560145378112793,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.21795654296875,0.9990000128746032,1.0,2.6570885181427,296.218017578125,284.95001220703125,296.2244567871094,288.49627685546875,296.22430419921875,299.0064697265625,296.2183837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679599285125732,2.5971974537242204e-05,4.395077705383301,1.0,0.0,0.0,298.5292663574219,410.0,24.08890724182129,0.0,13466.3974609375,1.0,293.0155639648437,293.10357666015625,288.3036193847656,288.2980651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2665140926837921,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058380,299.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2344970703125,0.9990000128746032,1.0,0.531927227973938,299.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2344970703125,0.9990000128746032,1.0,0.5601449608802795,298.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2344970703125,0.9990000128746032,1.0,0.4137211740016937,298.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2344970703125,0.9990000128746032,1.0,0.5601449608802795,298.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2344970703125,0.9990000128746032,1.0,2.6570866107940674,296.23455810546875,284.95001220703125,296.240966796875,288.5279541015625,296.2408142089844,299.0196533203125,296.23492431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679594993591309,2.597203456389252e-05,4.395096302032471,1.0,0.0,0.0,298.531005859375,410.0,23.988237380981445,0.0,13466.3896484375,1.0,293.0151672363281,293.1034851074219,288.3259582519531,288.32012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2670601904392242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058440,299.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2344970703125,0.9990000128746032,1.0,0.531927227973938,299.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2344970703125,0.9990000128746032,1.0,0.5601449608802795,298.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2344970703125,0.9990000128746032,1.0,0.4137211740016937,298.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2344970703125,0.9990000128746032,1.0,0.5601449608802795,298.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2344970703125,0.9990000128746032,1.0,2.6570866107940674,296.23455810546875,284.95001220703125,296.240966796875,288.5279541015625,296.2408142089844,299.0196533203125,296.23492431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679594993591309,2.597203456389252e-05,4.395096302032471,1.0,0.0,0.0,298.531005859375,410.0,23.988237380981445,0.0,13466.3896484375,1.0,293.0151672363281,293.1034851074219,288.3259582519531,288.32012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2670601904392242,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058500,299.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.24273681640625,0.9990000128746032,1.0,0.5319271087646484,299.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.24273681640625,0.9990000128746032,1.0,0.56014484167099,298.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.24273681640625,0.9990000128746032,1.0,0.4137210845947265,298.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.24273681640625,0.9990000128746032,1.0,0.56014484167099,298.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.24273681640625,0.9990000128746032,1.0,2.657086133956909,296.2428283691406,284.95001220703125,296.24920654296875,288.5437927246094,296.2490539550781,299.0261535644531,296.2431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205457277596e-05,4.395102500915527,1.0,0.0,0.0,298.5315246582031,410.0,23.943119049072266,0.0,13466.38671875,1.0,293.01495361328125,293.1034545898437,288.3375244140625,288.33154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2673365175724029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058560,299.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2509765625,0.9990000128746032,1.0,0.5319270491600037,299.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2509765625,0.9990000128746032,1.0,0.5601447820663452,298.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2509765625,0.9990000128746032,1.0,0.4137210249900818,298.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2509765625,0.9990000128746032,1.0,0.5601447820663452,298.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2509765625,0.9990000128746032,1.0,2.657085657119751,296.2510681152344,284.95001220703125,296.2574462890625,288.5595397949219,296.2572937011719,299.0326538085937,296.2514038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593086242676,2.597206366772297e-05,4.395105361938477,1.0,0.0,0.0,298.53179931640625,410.0,23.89672470092773,0.0,13466.3857421875,1.0,293.0147399902344,293.1033935546875,288.34930419921875,288.3432312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2676148414611816,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058620,299.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.26739501953125,0.9990000128746032,1.0,0.5319270491600037,299.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.26739501953125,0.9990000128746032,1.0,0.56014484167099,298.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.26739501953125,0.9990000128746032,1.0,0.4137210547924042,298.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.26739501953125,0.9990000128746032,1.0,0.56014484167099,298.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.26739501953125,0.9990000128746032,1.0,2.65708589553833,296.2674865722656,284.95001220703125,296.2738342285156,288.5907897949219,296.273681640625,299.0455627441406,296.267822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.395103931427002,1.0,0.0,0.0,298.5317077636719,410.0,23.80547332763672,0.0,13466.38671875,1.0,293.0143127441406,293.10333251953125,288.37353515625,288.36724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2681767344474792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058680,299.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.26739501953125,0.9990000128746032,1.0,0.5319270491600037,299.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.26739501953125,0.9990000128746032,1.0,0.56014484167099,298.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.26739501953125,0.9990000128746032,1.0,0.4137210547924042,298.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.26739501953125,0.9990000128746032,1.0,0.56014484167099,298.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.26739501953125,0.9990000128746032,1.0,2.65708589553833,296.2674865722656,284.95001220703125,296.2738342285156,288.5907897949219,296.273681640625,299.0455627441406,296.267822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.395103931427002,1.0,0.0,0.0,298.5317077636719,410.0,23.80547332763672,0.0,13466.38671875,1.0,293.0143127441406,293.10333251953125,288.37353515625,288.36724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2681767344474792,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058740,299.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.28375244140625,0.9990000128746032,1.0,0.531927227973938,299.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.28375244140625,0.9990000128746032,1.0,0.5601450204849243,298.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.28375244140625,0.9990000128746032,1.0,0.4137212038040161,298.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.28375244140625,0.9990000128746032,1.0,0.5601450204849243,298.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.28375244140625,0.9990000128746032,1.0,2.6570868492126465,296.2838439941406,284.95001220703125,296.2901611328125,288.6215515136719,296.2900085449219,299.0583801269531,296.2841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203092591372e-05,4.395095348358154,1.0,0.0,0.0,298.5308837890625,410.0,23.71405792236328,0.0,13466.3896484375,1.0,293.0138854980469,293.1032409667969,288.3984680175781,288.3919677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2687443196773529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058800,299.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.28375244140625,0.9990000128746032,1.0,0.531927227973938,299.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.28375244140625,0.9990000128746032,1.0,0.5601450204849243,298.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.28375244140625,0.9990000128746032,1.0,0.4137212038040161,298.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.28375244140625,0.9990000128746032,1.0,0.5601450204849243,298.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.28375244140625,0.9990000128746032,1.0,2.6570868492126465,296.2838439941406,284.95001220703125,296.2901611328125,288.6215515136719,296.2900085449219,299.0583801269531,296.2841796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203092591372e-05,4.395095348358154,1.0,0.0,0.0,298.5308837890625,410.0,23.71405792236328,0.0,13466.3896484375,1.0,293.0138854980469,293.1032409667969,288.3984680175781,288.3919677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2687443196773529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058860,299.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.300048828125,0.9990000128746032,1.0,0.5319275259971619,299.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.300048828125,0.9990000128746032,1.0,0.5601453185081482,299.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.300048828125,0.9990000128746032,1.0,0.4137214124202728,298.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.300048828125,0.9990000128746032,1.0,0.5601453185081482,298.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.300048828125,0.9990000128746032,1.0,2.657088279724121,296.30010986328125,284.95001220703125,296.3064270019531,288.65155029296875,296.3062744140625,299.0710754394531,296.30047607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598808288574,2.597198363218922e-05,4.39508056640625,1.0,0.0,0.0,298.529541015625,410.0,23.623788833618164,0.0,13466.396484375,1.0,293.01348876953125,293.1031494140625,288.4239501953125,288.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.269316554069519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058920,299.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.300048828125,0.9990000128746032,1.0,0.5319275259971619,299.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.300048828125,0.9990000128746032,1.0,0.5601453185081482,299.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.300048828125,0.9990000128746032,1.0,0.4137214124202728,298.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.300048828125,0.9990000128746032,1.0,0.5601453185081482,298.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.300048828125,0.9990000128746032,1.0,2.657088279724121,296.30010986328125,284.95001220703125,296.3064270019531,288.65155029296875,296.3062744140625,299.0710754394531,296.30047607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598808288574,2.597198363218922e-05,4.39508056640625,1.0,0.0,0.0,298.529541015625,410.0,23.623788833618164,0.0,13466.396484375,1.0,293.01348876953125,293.1031494140625,288.4239501953125,288.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.269316554069519,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12058980,299.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3162841796875,0.9990000128746032,1.0,0.5319279432296753,299.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3162841796875,0.9990000128746032,1.0,0.5601457357406616,299.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3162841796875,0.9990000128746032,1.0,0.4137217104434967,298.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3162841796875,0.9990000128746032,1.0,0.5601457357406616,298.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3162841796875,0.9990000128746032,1.0,2.657090187072754,296.3163452148437,284.95001220703125,296.3226318359375,288.6806030273437,296.3224792480469,299.08367919921875,296.3166809082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.0,0.0,298.52783203125,410.0,23.53377151489257,0.0,13466.4033203125,1.0,293.0130615234375,293.1030578613281,288.4498291015625,288.4430847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2698918282985687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059040,299.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3162841796875,0.9990000128746032,1.0,0.5319279432296753,299.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3162841796875,0.9990000128746032,1.0,0.5601457357406616,299.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3162841796875,0.9990000128746032,1.0,0.4137217104434967,298.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3162841796875,0.9990000128746032,1.0,0.5601457357406616,298.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3162841796875,0.9990000128746032,1.0,2.657090187072754,296.3163452148437,284.95001220703125,296.3226318359375,288.6806030273437,296.3224792480469,299.08367919921875,296.3166809082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.0,0.0,298.52783203125,410.0,23.53377151489257,0.0,13466.4033203125,1.0,293.0130615234375,293.1030578613281,288.4498291015625,288.4430847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2698918282985687,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059100,299.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3243713378906,0.9990000128746032,1.0,0.5319281220436096,299.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3243713378906,0.9990000128746032,1.0,0.5601459741592407,299.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3243713378906,0.9990000128746032,1.0,0.413721889257431,298.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3243713378906,0.9990000128746032,1.0,0.5601459741592407,298.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3243713378906,0.9990000128746032,1.0,2.6570911407470703,296.3244323730469,284.95001220703125,296.3306884765625,288.6947326660156,296.3305358886719,299.0899353027344,296.32476806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.597188904474024e-05,4.3950514793396,1.0,0.0,0.0,298.5268859863281,410.0,23.48869705200196,0.0,13466.408203125,1.0,293.0128479003906,293.10302734375,288.462890625,288.45611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.270180195569992,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059160,299.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3324279785156,0.9990000128746032,1.0,0.5319283604621887,299.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3324279785156,0.9990000128746032,1.0,0.560146152973175,299.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3324279785156,0.9990000128746032,1.0,0.4137220680713653,298.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3324279785156,0.9990000128746032,1.0,0.560146152973175,298.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3324279785156,0.9990000128746032,1.0,2.657092332839966,296.3324890136719,284.95001220703125,296.3387451171875,288.7085266113281,296.338623046875,299.09619140625,296.3328552246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679606914520264,2.5971856302930973e-05,4.395040512084961,1.0,0.0,0.0,298.5259094238281,410.0,23.44417190551757,0.0,13466.412109375,1.0,293.0126342773437,293.1029663085937,288.4759826660156,288.4691772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2704688310623169,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059220,299.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3485412597656,0.9990000128746032,1.0,0.5319287776947021,299.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3485412597656,0.9990000128746032,1.0,0.5601466298103333,299.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3485412597656,0.9990000128746032,1.0,0.4137223958969116,298.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3485412597656,0.9990000128746032,1.0,0.5601466298103333,298.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3485412597656,0.9990000128746032,1.0,2.6570944786071777,296.3486022949219,284.95001220703125,296.3548278808594,288.735107421875,296.35467529296875,299.1086120605469,296.34893798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.5971785362344235e-05,4.395019054412842,1.0,0.0,0.0,298.52392578125,410.0,23.355716705322266,0.0,13466.4208984375,1.0,293.01220703125,293.1029052734375,288.5022277832031,288.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2710461020469665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059280,299.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.3485412597656,0.9990000128746032,1.0,0.5319287776947021,299.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3485412597656,0.9990000128746032,1.0,0.5601466298103333,299.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3485412597656,0.9990000128746032,1.0,0.4137223958969116,298.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3485412597656,0.9990000128746032,1.0,0.5601466298103333,298.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3485412597656,0.9990000128746032,1.0,2.6570944786071777,296.3486022949219,284.95001220703125,296.3548278808594,288.735107421875,296.35467529296875,299.1086120605469,296.34893798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.5971785362344235e-05,4.395019054412842,1.0,0.0,0.0,298.52392578125,410.0,23.355716705322266,0.0,13466.4208984375,1.0,293.01220703125,293.1029052734375,288.5022277832031,288.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2710461020469665,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059340,299.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.5319291353225708,299.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.5601469874382019,299.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.4137226343154907,298.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,0.5601469874382019,298.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3600769042969,0.9990000128746032,1.0,2.6570961475372314,296.3601379394531,284.95001220703125,296.3663635253906,288.7532958984375,296.3662109375,299.1175231933594,296.3605041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679615020751953,2.597173624963034e-05,4.395003795623779,1.0,0.0,0.0,298.52252197265625,410.0,23.293481826782227,0.0,13466.427734375,1.0,293.0119323730469,293.10284423828125,288.5210876464844,288.5142517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.271461009979248,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059400,299.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.36456298828125,0.9990000128746032,1.0,0.5319292545318604,299.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.36456298828125,0.9990000128746032,1.0,0.5601471066474915,299.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.36456298828125,0.9990000128746032,1.0,0.4137227237224579,298.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.36456298828125,0.9990000128746032,1.0,0.5601471066474915,298.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.36456298828125,0.9990000128746032,1.0,2.6570966243743896,296.3646240234375,284.95001220703125,296.370849609375,288.7601318359375,296.3706970214844,299.120849609375,296.364990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394997596740723,1.0,0.0,0.0,298.5220031738281,410.0,23.26874542236328,0.0,13466.4296875,1.0,293.0118103027344,293.1028137207031,288.52838134765625,288.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2716220617294311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059460,299.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.38055419921875,0.9990000128746032,1.0,0.531929612159729,299.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.38055419921875,0.9990000128746032,1.0,0.5601475238800049,299.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.38055419921875,0.9990000128746032,1.0,0.4137230515480041,298.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.38055419921875,0.9990000128746032,1.0,0.5601475238800049,298.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.38055419921875,0.9990000128746032,1.0,2.6570987701416016,296.380615234375,284.95001220703125,296.38677978515625,288.78338623046875,296.3866577148437,299.1322326660156,296.3809509277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796464920043945,5.679620265960693,2.5971652576117776e-05,4.394977569580078,1.0,0.0,0.0,298.5201416015625,410.0,23.18354606628418,0.0,13466.4384765625,1.0,293.0113830566406,293.10272216796875,288.5543212890625,288.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2721952497959137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059520,299.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,296.38055419921875,0.9990000128746032,1.0,0.531929612159729,299.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.38055419921875,0.9990000128746032,1.0,0.5601475238800049,299.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.38055419921875,0.9990000128746032,1.0,0.4137230515480041,298.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.38055419921875,0.9990000128746032,1.0,0.5601475238800049,298.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.38055419921875,0.9990000128746032,1.0,2.6570987701416016,296.380615234375,284.95001220703125,296.38677978515625,288.78338623046875,296.3866577148437,299.1322326660156,296.3809509277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796464920043945,5.679620265960693,2.5971652576117776e-05,4.394977569580078,1.0,0.0,0.0,298.5201416015625,410.0,23.18354606628418,0.0,13466.4384765625,1.0,293.0113830566406,293.10272216796875,288.5543212890625,288.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2721952497959137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059580,299.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3964538574219,0.9990000128746032,1.0,0.5319300293922424,299.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3964538574219,0.9990000128746032,1.0,0.5601479411125183,299.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3964538574219,0.9990000128746032,1.0,0.413723349571228,298.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3964538574219,0.9990000128746032,1.0,0.5601479411125183,298.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3964538574219,0.9990000128746032,1.0,2.6571006774902344,296.3965148925781,284.95001220703125,296.4026794433594,288.8046569824219,296.40252685546875,299.1433410644531,296.3968505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965030670166,5.679624080657959,2.5971594368456863e-05,4.394958972930908,1.0,0.0,0.0,298.5184631347656,410.0,23.09855461120605,0.0,13466.4453125,1.0,293.0109558105469,293.1026306152344,288.5798034667969,288.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2727636992931366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
