time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059640,299.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3964538574219,0.9990000128746032,1.0,0.5319300293922424,299.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3964538574219,0.9990000128746032,1.0,0.5601479411125183,299.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3964538574219,0.9990000128746032,1.0,0.413723349571228,298.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3964538574219,0.9990000128746032,1.0,0.5601479411125183,298.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3964538574219,0.9990000128746032,1.0,2.6571006774902344,296.3965148925781,284.95001220703125,296.4026794433594,288.8046569824219,296.40252685546875,299.1433410644531,296.3968505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965030670166,5.679624080657959,2.5971594368456863e-05,4.394958972930908,1.0,0.0,0.0,298.5184631347656,410.0,23.09855461120605,0.0,13466.4453125,1.0,293.0109558105469,293.1026306152344,288.5798034667969,288.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2727636992931366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059700,299.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4043884277344,0.9990000128746032,1.0,0.5319302082061768,299.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4043884277344,0.9990000128746032,1.0,0.5601481199264526,299.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4043884277344,0.9990000128746032,1.0,0.4137234985828399,298.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4043884277344,0.9990000128746032,1.0,0.5601481199264526,298.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4043884277344,0.9990000128746032,1.0,2.657101392745972,296.4044494628906,284.95001220703125,296.4106140136719,288.81451416015625,296.41046142578125,299.1488952636719,296.40478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.679625988006592,2.597156526462641e-05,4.3949503898620605,1.0,0.0,0.0,298.5176696777344,410.0,23.057954788208008,0.0,13466.44921875,1.0,293.0107421875,293.10260009765625,288.5923767089844,288.5858154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2730459570884704,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059760,299.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.41229248046875,0.9990000128746032,1.0,0.5319303870201111,299.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.41229248046875,0.9990000128746032,1.0,0.560148298740387,299.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.41229248046875,0.9990000128746032,1.0,0.4137236177921295,298.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.41229248046875,0.9990000128746032,1.0,0.560148298740387,298.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.41229248046875,0.9990000128746032,1.0,2.657102346420288,296.4123840332031,284.95001220703125,296.41851806640625,288.82379150390625,296.4183654785156,299.1544189453125,296.4127197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627895355225,2.597153979877476e-05,4.394942283630371,1.0,0.0,0.0,298.51690673828125,410.0,23.016252517700195,0.0,13466.453125,1.0,293.0105285644531,293.1025390625,288.6047668457031,288.5982971191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2733263671398163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059820,299.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4281005859375,0.9990000128746032,1.0,0.531930685043335,299.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4281005859375,0.9990000128746032,1.0,0.5601485967636108,299.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4281005859375,0.9990000128746032,1.0,0.4137238562107086,298.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4281005859375,0.9990000128746032,1.0,0.5601485967636108,298.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4281005859375,0.9990000128746032,1.0,2.6571037769317627,296.4281616210937,284.95001220703125,296.4342956542969,288.8405456542969,296.43414306640625,299.1654968261719,296.4284973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.5971488867071457e-05,4.39492654800415,1.0,0.0,0.0,298.5155029296875,410.0,22.932355880737305,0.0,13466.458984375,1.0,293.0101318359375,293.1024780273437,288.6289367675781,288.6226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2738812863826751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059880,299.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4281005859375,0.9990000128746032,1.0,0.531930685043335,299.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.4281005859375,0.9990000128746032,1.0,0.5601485967636108,299.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4281005859375,0.9990000128746032,1.0,0.4137238562107086,298.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4281005859375,0.9990000128746032,1.0,0.5601485967636108,298.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4281005859375,0.9990000128746032,1.0,2.6571037769317627,296.4281616210937,284.95001220703125,296.4342956542969,288.8405456542969,296.43414306640625,299.1654968261719,296.4284973144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.5971488867071457e-05,4.39492654800415,1.0,0.0,0.0,298.5155029296875,410.0,22.932355880737305,0.0,13466.458984375,1.0,293.0101318359375,293.1024780273437,288.6289367675781,288.6226806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2738812863826751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12059940,299.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.44384765625,0.9990000128746032,1.0,0.5319309830665588,299.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.44384765625,0.9990000128746032,1.0,0.5601488947868347,299.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.44384765625,0.9990000128746032,1.0,0.4137240946292877,298.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.44384765625,0.9990000128746032,1.0,0.5601488947868347,298.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.44384765625,0.9990000128746032,1.0,2.6571052074432373,296.44390869140625,284.95001220703125,296.45001220703125,288.85467529296875,296.4498596191406,299.17657470703125,296.4442443847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.3949127197265625,1.0,0.0,0.0,298.51422119140625,410.0,22.84670639038086,0.0,13466.46484375,1.0,293.0097045898437,293.1023864746094,288.6521911621094,288.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2744268476963043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060000,299.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.44384765625,0.9990000128746032,1.0,0.5319309830665588,299.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.44384765625,0.9990000128746032,1.0,0.5601488947868347,299.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.44384765625,0.9990000128746032,1.0,0.4137240946292877,298.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.44384765625,0.9990000128746032,1.0,0.5601488947868347,298.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.44384765625,0.9990000128746032,1.0,2.6571052074432373,296.44390869140625,284.95001220703125,296.45001220703125,288.85467529296875,296.4498596191406,299.17657470703125,296.4442443847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.3949127197265625,1.0,0.0,0.0,298.51422119140625,410.0,22.84670639038086,0.0,13466.46484375,1.0,293.0097045898437,293.1023864746094,288.6521911621094,288.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2744268476963043,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060060,299.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.9990000128746032,1.0,0.5319312810897827,299.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.9990000128746032,1.0,0.5601493120193481,299.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.9990000128746032,1.0,0.4137243628501892,298.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.9990000128746032,1.0,0.5601493120193481,298.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.9990000128746032,1.0,2.65710711479187,296.45928955078125,284.95001220703125,296.4652404785156,288.8643798828125,296.465087890625,299.1876525878906,296.4596252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966365814209,5.679637908935547,2.5971390641643662e-05,4.394895553588867,1.0,0.0,0.0,298.5126647949219,410.0,22.44160270690918,0.0,13466.4716796875,1.0,293.00927734375,293.102294921875,288.6742248535156,288.6685485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.274957925081253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060120,299.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.9990000128746032,1.0,0.5319312810897827,299.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.9990000128746032,1.0,0.5601493120193481,299.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.9990000128746032,1.0,0.4137243628501892,298.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.9990000128746032,1.0,0.5601493120193481,298.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.459228515625,0.9990000128746032,1.0,2.65710711479187,296.45928955078125,284.95001220703125,296.4652404785156,288.8643798828125,296.465087890625,299.1876525878906,296.4596252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966365814209,5.679637908935547,2.5971390641643662e-05,4.394895553588867,1.0,0.0,0.0,298.5126647949219,410.0,22.44160270690918,0.0,13466.4716796875,1.0,293.00927734375,293.102294921875,288.6742248535156,288.6685485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.274957925081253,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060180,299.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4737854003906,0.9990000128746032,1.0,0.5319318175315857,299.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4737854003906,0.9990000128746032,1.0,0.5601498484611511,299.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4737854003906,0.9990000128746032,1.0,0.4137247502803802,298.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4737854003906,0.9990000128746032,1.0,0.5601498484611511,298.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4737854003906,0.9990000128746032,1.0,2.65710973739624,296.4738464355469,284.95001220703125,296.47955322265625,288.8681030273437,296.4794006347656,299.1986083984375,296.4741516113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679643154144287,2.5971306968131103e-05,4.394870281219482,1.0,0.0,0.0,298.5103454589844,410.0,21.54960250854492,0.0,13466.482421875,1.0,293.0088806152344,293.1022033691406,288.69439697265625,288.689208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.275460809469223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060240,299.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4737854003906,0.9990000128746032,1.0,0.5319318175315857,299.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4737854003906,0.9990000128746032,1.0,0.5601498484611511,299.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4737854003906,0.9990000128746032,1.0,0.4137247502803802,298.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4737854003906,0.9990000128746032,1.0,0.5601498484611511,298.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4737854003906,0.9990000128746032,1.0,2.65710973739624,296.4738464355469,284.95001220703125,296.47955322265625,288.8681030273437,296.4794006347656,299.1986083984375,296.4741516113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679643154144287,2.5971306968131103e-05,4.394870281219482,1.0,0.0,0.0,298.5103454589844,410.0,21.54960250854492,0.0,13466.482421875,1.0,293.0088806152344,293.1022033691406,288.69439697265625,288.689208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.275460809469223,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060300,299.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.48077392578125,0.9990000128746032,1.0,0.5319321155548096,299.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.48077392578125,0.9990000128746032,1.0,0.560150146484375,299.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.48077392578125,0.9990000128746032,1.0,0.4137249886989593,298.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.48077392578125,0.9990000128746032,1.0,0.560150146484375,298.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.48077392578125,0.9990000128746032,1.0,2.657111167907715,296.4808349609375,284.95001220703125,296.4863586425781,288.86785888671875,296.4862365722656,299.2040405273437,296.48114013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.5971257855417207e-05,4.39485502243042,1.0,0.0,0.0,298.5089416503906,410.0,21.01881217956543,0.0,13466.48828125,1.0,293.0086669921875,293.1021728515625,288.70379638671875,288.6988830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2757005989551544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060360,299.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4875183105469,0.9990000128746032,1.0,0.5319324731826782,299.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4875183105469,0.9990000128746032,1.0,0.5601505637168884,299.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4875183105469,0.9990000128746032,1.0,0.4137252867221832,298.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4875183105469,0.9990000128746032,1.0,0.5601505637168884,298.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4875183105469,0.9990000128746032,1.0,2.657113075256348,296.4875793457031,284.95001220703125,296.492919921875,288.86627197265625,296.4927978515625,299.2094116210937,296.48785400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.67965030670166,2.5971201466745697e-05,4.394837379455566,1.0,0.0,0.0,298.5073547363281,410.0,20.434688568115234,0.0,13466.49609375,1.0,293.0084533691406,293.1021423339844,288.7125549316406,288.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.275930106639862,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060420,299.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5002746582031,0.9990000128746032,1.0,0.5319333076477051,299.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5002746582031,0.9990000128746032,1.0,0.5601513981819153,299.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5002746582031,0.9990000128746032,1.0,0.4137259125709533,298.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5002746582031,0.9990000128746032,1.0,0.5601513981819153,298.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5002746582031,0.9990000128746032,1.0,2.6571171283721924,296.5003356933594,284.95001220703125,296.5053405761719,288.8591613769531,296.5052185058594,299.219970703125,296.5005798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.5971072318498045e-05,4.394796848297119,1.0,0.0,0.0,298.503662109375,410.0,19.204984664916992,0.0,13466.51171875,1.0,293.0080261230469,293.10205078125,288.7281188964844,288.72418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2763563096523285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060480,299.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5002746582031,0.9990000128746032,1.0,0.5319333076477051,299.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5002746582031,0.9990000128746032,1.0,0.5601513981819153,299.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5002746582031,0.9990000128746032,1.0,0.4137259125709533,298.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5002746582031,0.9990000128746032,1.0,0.5601513981819153,298.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5002746582031,0.9990000128746032,1.0,2.6571171283721924,296.5003356933594,284.95001220703125,296.5053405761719,288.8591613769531,296.5052185058594,299.219970703125,296.5005798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.5971072318498045e-05,4.394796848297119,1.0,0.0,0.0,298.503662109375,410.0,19.204984664916992,0.0,13466.51171875,1.0,293.0080261230469,293.10205078125,288.7281188964844,288.72418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2763563096523285,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060540,299.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.50982666015625,0.9990000128746032,1.0,0.5319340825080872,299.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.50982666015625,0.9990000128746032,1.0,0.5601521730422974,299.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.50982666015625,0.9990000128746032,1.0,0.4137265086174011,298.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.50982666015625,0.9990000128746032,1.0,0.5601521730422974,298.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.50982666015625,0.9990000128746032,1.0,2.657120704650879,296.5098571777344,284.95001220703125,296.5145874023437,288.8499755859375,296.5144958496094,299.2282409667969,296.5101318359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095408418681e-05,4.3947601318359375,1.0,0.0,0.0,298.50030517578125,410.0,18.17595100402832,0.0,13466.52734375,1.0,293.0076904296875,293.1019897460937,288.7386779785156,288.7353210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2766662836074829,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060600,299.234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5121154785156,0.9990000128746032,1.0,0.5319342613220215,299.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5121154785156,0.9990000128746032,1.0,0.5601524114608765,299.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5121154785156,0.9990000128746032,1.0,0.413726657629013,298.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5121154785156,0.9990000128746032,1.0,0.5601524114608765,298.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5121154785156,0.9990000128746032,1.0,2.6571218967437744,296.5121459960937,284.95001220703125,296.5168151855469,288.8471984863281,296.5166931152344,299.2302551269531,296.51239013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.679668426513672,2.597092134237755e-05,4.394750118255615,1.0,0.0,0.0,298.4993896484375,410.0,17.913742065429688,0.0,13466.53125,1.0,293.0075988769531,293.1019592285156,288.7409973144531,288.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2767386436462402,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060660,299.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.52301025390625,0.9990000128746032,1.0,0.5319353342056274,299.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.52301025390625,0.9990000128746032,1.0,0.5601535439491272,299.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.52301025390625,0.9990000128746032,1.0,0.4137274920940399,298.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.52301025390625,0.9990000128746032,1.0,0.5601535439491272,298.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.52301025390625,0.9990000128746032,1.0,2.657127141952514,296.5230407714844,284.95001220703125,296.5273132324219,288.8307189941406,296.5272216796875,299.24029541015625,296.52325439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.5970753995352425e-05,4.394697666168213,1.0,0.0,0.0,298.4945983886719,410.0,16.549579620361328,0.0,13466.552734375,1.0,293.0072021484375,293.1018981933594,288.7511291503906,288.7486877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2770766615867615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060720,299.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.52301025390625,0.9990000128746032,1.0,0.5319353342056274,299.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.52301025390625,0.9990000128746032,1.0,0.5601535439491272,299.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.52301025390625,0.9990000128746032,1.0,0.4137274920940399,298.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.52301025390625,0.9990000128746032,1.0,0.5601535439491272,298.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.52301025390625,0.9990000128746032,1.0,2.657127141952514,296.5230407714844,284.95001220703125,296.5273132324219,288.8307189941406,296.5272216796875,299.24029541015625,296.52325439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.5970753995352425e-05,4.394697666168213,1.0,0.0,0.0,298.4945983886719,410.0,16.549579620361328,0.0,13466.552734375,1.0,293.0072021484375,293.1018981933594,288.7511291503906,288.7486877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2770766615867615,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060780,299.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328674316406,0.9990000128746032,1.0,0.531936526298523,299.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328674316406,0.9990000128746032,1.0,0.5601547956466675,299.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328674316406,0.9990000128746032,1.0,0.4137284159660339,298.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328674316406,0.9990000128746032,1.0,0.5601547956466675,298.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328674316406,0.9990000128746032,1.0,2.657133102416992,296.5329284667969,284.95001220703125,296.53680419921875,288.8100891113281,296.5367126464844,299.25,296.5331115722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679691791534424,2.597056663944386e-05,4.394639492034912,1.0,0.0,0.0,298.4892883300781,410.0,15.15781307220459,0.0,13466.5771484375,1.0,293.0067749023437,293.101806640625,288.7581787109375,288.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2773647308349609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060840,299.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328674316406,0.9990000128746032,1.0,0.531936526298523,299.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328674316406,0.9990000128746032,1.0,0.5601547956466675,299.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328674316406,0.9990000128746032,1.0,0.4137284159660339,298.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328674316406,0.9990000128746032,1.0,0.5601547956466675,298.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5328674316406,0.9990000128746032,1.0,2.657133102416992,296.5329284667969,284.95001220703125,296.53680419921875,288.8100891113281,296.5367126464844,299.25,296.5331115722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679691791534424,2.597056663944386e-05,4.394639492034912,1.0,0.0,0.0,298.4892883300781,410.0,15.15781307220459,0.0,13466.5771484375,1.0,293.0067749023437,293.101806640625,288.7581787109375,288.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2773647308349609,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060900,299.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.53741455078125,0.9990000128746032,1.0,0.5319371819496155,299.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.53741455078125,0.9990000128746032,1.0,0.56015545129776,299.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.53741455078125,0.9990000128746032,1.0,0.4137288928031921,298.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.53741455078125,0.9990000128746032,1.0,0.56015545129776,298.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.53741455078125,0.9990000128746032,1.0,2.6571362018585205,296.5374755859375,284.95001220703125,296.5411682128906,288.7983093261719,296.54107666015625,299.2547302246094,296.53765869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698467254639,2.5970466595026664e-05,4.394608497619629,1.0,0.0,0.0,298.4864807128906,410.0,14.46843433380127,0.0,13466.58984375,1.0,293.0065612792969,293.1017761230469,288.76043701171875,288.7592468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2774887681007385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12060960,299.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.541748046875,0.9990000128746032,1.0,0.531937837600708,299.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.541748046875,0.9990000128746032,1.0,0.5601561069488525,299.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.541748046875,0.9990000128746032,1.0,0.4137293994426727,298.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.541748046875,0.9990000128746032,1.0,0.5601561069488525,298.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.541748046875,0.9990000128746032,1.0,2.657139539718628,296.5417785644531,284.95001220703125,296.5452880859375,288.78564453125,296.54522705078125,299.2593994140625,296.5419616699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.6797051429748535,2.5970364731620062e-05,4.394576549530029,1.0,0.0,0.0,298.4835510253906,410.0,13.792841911315918,0.0,13466.6025390625,1.0,293.00634765625,293.1017150878906,288.76190185546875,288.7611389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2775999903678894,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061020,299.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.5319391489028931,299.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.5601575374603271,299.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.4137304723262787,298.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.5601575374603271,298.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,2.6571462154388428,296.54962158203125,284.95001220703125,296.5527648925781,288.7577819824219,296.5527038574219,299.2684326171875,296.5497741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.0,0.0,298.4774169921875,410.0,12.41630744934082,0.0,13466.6298828125,1.0,293.00592041015625,293.10162353515625,288.7624206542969,288.7624816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2777839004993438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061080,299.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.5319391489028931,299.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.5601575374603271,299.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.4137304723262787,298.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.5601575374603271,298.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,2.6571462154388428,296.54962158203125,284.95001220703125,296.5527648925781,288.7577819824219,296.5527038574219,299.2684326171875,296.5497741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.0,0.0,298.4774169921875,410.0,12.41630744934082,0.0,13466.6298828125,1.0,293.00592041015625,293.10162353515625,288.7624206542969,288.7624816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2777839004993438,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061140,299.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5564270019531,0.9990000128746032,1.0,0.5319406390190125,299.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5564270019531,0.9990000128746032,1.0,0.5601590871810913,299.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5564270019531,0.9990000128746032,1.0,0.4137316048145294,298.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5564270019531,0.9990000128746032,1.0,0.5601590871810913,298.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5564270019531,0.9990000128746032,1.0,2.657153606414795,296.55645751953125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591735839844,299.2771301269531,296.5565795898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.0,0.0,298.470947265625,410.0,11.008559226989746,0.0,13466.6591796875,1.0,293.0055236816406,293.1015625,288.7597351074219,288.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2779162228107452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061200,299.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5564270019531,0.9990000128746032,1.0,0.5319406390190125,299.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5564270019531,0.9990000128746032,1.0,0.5601590871810913,299.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5564270019531,0.9990000128746032,1.0,0.4137316048145294,298.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5564270019531,0.9990000128746032,1.0,0.5601590871810913,298.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5564270019531,0.9990000128746032,1.0,2.657153606414795,296.55645751953125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591735839844,299.2771301269531,296.5565795898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.0,0.0,298.470947265625,410.0,11.008559226989746,0.0,13466.6591796875,1.0,293.0055236816406,293.1015625,288.7597351074219,288.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2779162228107452,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061260,299.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.56219482421875,0.9990000128746032,1.0,0.5319421291351318,299.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.56219482421875,0.9990000128746032,1.0,0.5601606965065002,299.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.56219482421875,0.9990000128746032,1.0,0.4137327671051025,298.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.56219482421875,0.9990000128746032,1.0,0.5601606965065002,298.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.56219482421875,0.9990000128746032,1.0,2.657160997390747,296.5622253417969,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,299.2854919433594,296.56231689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.0,0.0,298.4642028808594,410.0,9.589072227478027,0.0,13466.689453125,1.0,293.0050964355469,293.1014709472656,288.7537841796875,288.7554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2779953181743622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061320,299.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.56219482421875,0.9990000128746032,1.0,0.5319421291351318,299.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.56219482421875,0.9990000128746032,1.0,0.5601606965065002,299.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.56219482421875,0.9990000128746032,1.0,0.4137327671051025,298.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.56219482421875,0.9990000128746032,1.0,0.5601606965065002,298.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.56219482421875,0.9990000128746032,1.0,2.657160997390747,296.5622253417969,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,299.2854919433594,296.56231689453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.0,0.0,298.4642028808594,410.0,9.589072227478027,0.0,13466.689453125,1.0,293.0050964355469,293.1014709472656,288.7537841796875,288.7554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2779953181743622,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061380,299.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5669860839844,0.9990000128746032,1.0,0.531943678855896,299.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5669860839844,0.9990000128746032,1.0,0.5601623058319092,299.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5669860839844,0.9990000128746032,1.0,0.413733959197998,298.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5669860839844,0.9990000128746032,1.0,0.5601623058319092,298.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5669860839844,0.9990000128746032,1.0,2.6571688652038574,296.5670166015625,284.95001220703125,296.5689697265625,288.6572570800781,296.5689392089844,299.29351806640625,296.5671081542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.5969437047024257e-05,4.394288063049316,1.0,0.0,0.0,298.4572448730469,410.0,8.105255126953125,0.0,13466.720703125,1.0,293.0046691894531,293.10137939453125,288.7450866699219,288.7475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2780288159847259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061440,299.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5669860839844,0.9990000128746032,1.0,0.531943678855896,299.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5669860839844,0.9990000128746032,1.0,0.5601623058319092,299.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5669860839844,0.9990000128746032,1.0,0.413733959197998,298.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5669860839844,0.9990000128746032,1.0,0.5601623058319092,298.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5669860839844,0.9990000128746032,1.0,2.6571688652038574,296.5670166015625,284.95001220703125,296.5689697265625,288.6572570800781,296.5689392089844,299.29351806640625,296.5671081542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.5969437047024257e-05,4.394288063049316,1.0,0.0,0.0,298.4572448730469,410.0,8.105255126953125,0.0,13466.720703125,1.0,293.0046691894531,293.10137939453125,288.7450866699219,288.7475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2780288159847259,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061500,299.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5689392089844,0.9990000128746032,1.0,0.5319444537162781,299.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5689392089844,0.9990000128746032,1.0,0.560163140296936,299.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5689392089844,0.9990000128746032,1.0,0.4137345850467682,298.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5689392089844,0.9990000128746032,1.0,0.560163140296936,298.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5689392089844,0.9990000128746032,1.0,2.657172679901123,296.5689697265625,284.95001220703125,296.5707397460937,288.6385192871094,296.5707092285156,299.2973937988281,296.56903076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800510406494,5.679774761199951,2.5969311536755413e-05,4.394248962402344,1.0,0.0,0.0,298.45367431640625,410.0,7.364596843719482,0.0,13466.736328125,1.0,293.00445556640625,293.1013488769531,288.7395324707031,288.742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2780248522758484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061560,299.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5706481933594,0.9990000128746032,1.0,0.5319452881813049,299.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5706481933594,0.9990000128746032,1.0,0.5601639747619629,299.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5706481933594,0.9990000128746032,1.0,0.4137352108955383,298.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5706481933594,0.9990000128746032,1.0,0.5601639747619629,298.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5706481933594,0.9990000128746032,1.0,2.657176733016968,296.5706481933594,284.95001220703125,296.5722351074219,288.61932373046875,296.5722045898437,299.3011169433594,296.5707397460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679782867431641,2.5969184207497165e-05,4.394209861755371,1.0,0.0,0.0,298.4500732421875,410.0,6.634058475494385,0.0,13466.7529296875,1.0,293.0042724609375,293.101318359375,288.7332458496094,288.73651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2780084609985351,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061620,299.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5732116699219,0.9990000128746032,1.0,0.5319468975067139,299.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5732116699219,0.9990000128746032,1.0,0.5601657032966614,299.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5732116699219,0.9990000128746032,1.0,0.413736492395401,298.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5732116699219,0.9990000128746032,1.0,0.5601657032966614,298.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5732116699219,0.9990000128746032,1.0,2.657184839248657,296.5732116699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,299.3081970214844,296.5732727050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679800033569336,2.5968927729991265e-05,4.394129753112793,1.0,0.0,0.0,298.4427795410156,410.0,5.155811309814453,0.0,13466.78515625,1.0,293.0038452148437,293.1012268066406,288.718505859375,288.7225036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2779376804828644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061680,299.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5732116699219,0.9990000128746032,1.0,0.5319468975067139,299.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5732116699219,0.9990000128746032,1.0,0.5601657032966614,299.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5732116699219,0.9990000128746032,1.0,0.413736492395401,298.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5732116699219,0.9990000128746032,1.0,0.5601657032966614,298.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5732116699219,0.9990000128746032,1.0,2.657184839248657,296.5732116699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,299.3081970214844,296.5732727050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679800033569336,2.5968927729991265e-05,4.394129753112793,1.0,0.0,0.0,298.4427795410156,410.0,5.155811309814453,0.0,13466.78515625,1.0,293.0038452148437,293.1012268066406,288.718505859375,288.7225036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2779376804828644,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
