time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061740,299.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5746154785156,0.9990000128746032,1.0,0.5319483280181885,299.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5746154785156,0.9990000128746032,1.0,0.5601672530174255,299.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5746154785156,0.9990000128746032,1.0,0.4137375950813293,298.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5746154785156,0.9990000128746032,1.0,0.5601672530174255,298.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5746154785156,0.9990000128746032,1.0,2.6571922302246094,296.5746154785156,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,299.3141174316406,296.5746459960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679841041564941,5.679815292358398,2.596869853732641e-05,4.394058704376221,1.0,0.0,0.0,298.436279296875,410.0,3.8305628299713135,0.0,13466.814453125,1.0,293.00347900390625,293.1011657714844,288.70343017578125,288.70806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2778381705284118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061800,299.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5747375488281,0.9990000128746032,1.0,0.5319485664367676,299.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5747375488281,0.9990000128746032,1.0,0.5601674318313599,299.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5747375488281,0.9990000128746032,1.0,0.4137377738952636,298.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5747375488281,0.9990000128746032,1.0,0.5601674318313599,298.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5747375488281,0.9990000128746032,1.0,2.657193183898926,296.5747375488281,284.95001220703125,296.57550048828125,288.5391540527344,296.57550048828125,299.3148803710937,296.57476806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679817199707031,2.596866761450656e-05,4.394048690795898,1.0,0.0,0.0,298.4353942871094,410.0,3.643247127532959,0.0,13466.818359375,1.0,293.00341796875,293.10113525390625,288.7012634277344,288.7059631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2778221368789673,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061860,299.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5750732421875,0.9990000128746032,1.0,0.5319502353668213,299.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5750732421875,0.9990000128746032,1.0,0.5601691603660583,299.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5750732421875,0.9990000128746032,1.0,0.4137390553951263,298.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5750732421875,0.9990000128746032,1.0,0.5601691603660583,298.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5750732421875,0.9990000128746032,1.0,2.6572015285491943,296.5750732421875,284.95001220703125,296.575439453125,288.49761962890625,296.575439453125,299.3211975097656,296.5750732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679860591888428,5.679834365844727,2.5968405680032447e-05,4.393967151641846,1.0,0.0,0.0,298.4279479980469,410.0,2.110786437988281,0.0,13466.8515625,1.0,293.00299072265625,293.10107421875,288.681396484375,288.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2776573300361633,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061920,299.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5750732421875,0.9990000128746032,1.0,0.5319502353668213,299.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5750732421875,0.9990000128746032,1.0,0.5601691603660583,299.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5750732421875,0.9990000128746032,1.0,0.4137390553951263,298.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5750732421875,0.9990000128746032,1.0,0.5601691603660583,298.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5750732421875,0.9990000128746032,1.0,2.6572015285491943,296.5750732421875,284.95001220703125,296.575439453125,288.49761962890625,296.575439453125,299.3211975097656,296.5750732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679860591888428,5.679834365844727,2.5968405680032447e-05,4.393967151641846,1.0,0.0,0.0,298.4279479980469,410.0,2.110786437988281,0.0,13466.8515625,1.0,293.00299072265625,293.10107421875,288.681396484375,288.6867370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2776573300361633,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12061980,299.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5743408203125,0.9990000128746032,1.0,0.5319518446922302,299.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5743408203125,0.9990000128746032,1.0,0.5601709485054016,299.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5743408203125,0.9990000128746032,1.0,0.413740336894989,298.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5743408203125,0.9990000128746032,1.0,0.5601709485054016,298.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5743408203125,0.9990000128746032,1.0,2.657209634780884,296.5743408203125,284.95001220703125,296.57427978515625,288.4556579589844,296.57427978515625,299.3271484375,296.5743103027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.679851531982422,2.596814556454774e-05,4.393886089324951,1.0,0.0,0.0,298.4205322265625,410.0,0.5874311923980713,0.0,13466.8857421875,1.0,293.0025939941406,293.1009826660156,288.6593322753906,288.6652526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2774485349655151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062040,299.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5743408203125,0.9990000128746032,1.0,0.5319518446922302,299.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5743408203125,0.9990000128746032,1.0,0.5601709485054016,299.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5743408203125,0.9990000128746032,1.0,0.413740336894989,298.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5743408203125,0.9990000128746032,1.0,0.5601709485054016,298.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5743408203125,0.9990000128746032,1.0,2.657209634780884,296.5743408203125,284.95001220703125,296.57427978515625,288.4556579589844,296.57427978515625,299.3271484375,296.5743103027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.679851531982422,2.596814556454774e-05,4.393886089324951,1.0,0.0,0.0,298.4205322265625,410.0,0.5874311923980713,0.0,13466.8857421875,1.0,293.0025939941406,293.1009826660156,288.6593322753906,288.6652526855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2774485349655151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062100,299.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5735778808594,0.9990000128746032,1.0,0.5319526791572571,299.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5735778808594,0.9990000128746032,1.0,0.5601717829704285,299.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5735778808594,0.9990000128746032,1.0,0.4137409925460815,298.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5735778808594,0.9990000128746032,1.0,0.5601717829704285,298.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5735778808594,0.9990000128746032,1.0,2.657213926315308,296.57354736328125,284.95001220703125,296.5732727050781,288.43463134765625,296.57330322265625,299.3299865722656,296.5735168457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886341094971,5.6798601150512695,2.5968014597310685e-05,4.393845558166504,1.0,0.0,0.0,298.4168395996094,410.0,-0.1768200248479843,0.0,13466.90234375,1.0,293.0023803710937,293.1009521484375,288.64752197265625,288.6537170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.277328759431839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062160,299.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5724792480469,0.9990000128746032,1.0,0.5319535136222839,299.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5724792480469,0.9990000128746032,1.0,0.5601726770401001,299.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5724792480469,0.9990000128746032,1.0,0.4137416183948517,298.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5724792480469,0.9990000128746032,1.0,0.5601726770401001,298.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5724792480469,0.9990000128746032,1.0,2.6572179794311523,296.5724792480469,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,299.332763671875,296.5724182128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679868698120117,2.596788544906304e-05,4.393805027008057,1.0,0.0,0.0,298.4131774902344,410.0,-0.971228301525116,0.0,13466.91796875,1.0,293.0021667480469,293.10089111328125,288.63525390625,288.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.27719846367836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062220,299.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5694274902344,0.9990000128746032,1.0,0.5319551229476929,299.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5694274902344,0.9990000128746032,1.0,0.5601743459701538,299.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5694274902344,0.9990000128746032,1.0,0.4137428700923919,298.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5694274902344,0.9990000128746032,1.0,0.5601743459701538,298.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5694274902344,0.9990000128746032,1.0,2.657226085662842,296.5694274902344,284.95001220703125,296.5685119628906,288.3719482421875,296.56854248046875,299.3380126953125,296.5693664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.0,0.0,298.4059143066406,410.0,-2.5781874656677246,0.0,13466.951171875,1.0,293.0017395019531,293.100830078125,288.6093444824219,288.61627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2769069969654083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062280,299.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5694274902344,0.9990000128746032,1.0,0.5319551229476929,299.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5694274902344,0.9990000128746032,1.0,0.5601743459701538,299.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5694274902344,0.9990000128746032,1.0,0.4137428700923919,298.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5694274902344,0.9990000128746032,1.0,0.5601743459701538,298.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.5694274902344,0.9990000128746032,1.0,2.657226085662842,296.5694274902344,284.95001220703125,296.5685119628906,288.3719482421875,296.56854248046875,299.3380126953125,296.5693664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.0,0.0,298.4059143066406,410.0,-2.5781874656677246,0.0,13466.951171875,1.0,293.0017395019531,293.100830078125,288.6093444824219,288.61627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2769069969654083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062340,299.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.56524658203125,0.9990000128746032,1.0,0.531956672668457,299.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.56524658203125,0.9990000128746032,1.0,0.5601760149002075,299.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.56524658203125,0.9990000128746032,1.0,0.4137440919876098,298.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.56524658203125,0.9990000128746032,1.0,0.5601760149002075,298.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.56524658203125,0.9990000128746032,1.0,2.657233953475952,296.5652160644531,284.95001220703125,296.5638732910156,288.3309936523437,296.5639038085937,299.3428955078125,296.56512451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679902076721191,2.596738158899825e-05,4.393648624420166,1.0,0.0,0.0,298.3988647460937,410.0,-4.195397853851318,0.0,13466.982421875,1.0,293.0013122558594,293.1007385253906,288.5819702148437,288.5892639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2765775918960571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062400,299.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.56524658203125,0.9990000128746032,1.0,0.531956672668457,299.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.56524658203125,0.9990000128746032,1.0,0.5601760149002075,299.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.56524658203125,0.9990000128746032,1.0,0.4137440919876098,298.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.56524658203125,0.9990000128746032,1.0,0.5601760149002075,298.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.56524658203125,0.9990000128746032,1.0,2.657233953475952,296.5652160644531,284.95001220703125,296.5638732910156,288.3309936523437,296.5639038085937,299.3428955078125,296.56512451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679902076721191,2.596738158899825e-05,4.393648624420166,1.0,0.0,0.0,298.3988647460937,410.0,-4.195397853851318,0.0,13466.982421875,1.0,293.0013122558594,293.1007385253906,288.5819702148437,288.5892639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2765775918960571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062460,299.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5599060058594,0.9990000128746032,1.0,0.5319582223892212,299.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5599060058594,0.9990000128746032,1.0,0.5601776242256165,299.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5599060058594,0.9990000128746032,1.0,0.4137452840805053,298.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5599060058594,0.9990000128746032,1.0,0.5601776242256165,298.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5599060058594,0.9990000128746032,1.0,2.6572415828704834,296.55987548828125,284.95001220703125,296.5580444335937,288.2911376953125,296.55810546875,299.34747314453125,296.55975341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.5967141482396983e-05,4.393573760986328,1.0,0.0,0.0,298.3920288085937,410.0,-5.849256038665772,0.0,13467.013671875,1.0,293.0009155273437,293.10064697265625,288.5533142089844,288.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2762132287025451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062520,299.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5599060058594,0.9990000128746032,1.0,0.5319582223892212,299.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5599060058594,0.9990000128746032,1.0,0.5601776242256165,299.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.5599060058594,0.9990000128746032,1.0,0.4137452840805053,298.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5599060058594,0.9990000128746032,1.0,0.5601776242256165,298.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5599060058594,0.9990000128746032,1.0,2.6572415828704834,296.55987548828125,284.95001220703125,296.5580444335937,288.2911376953125,296.55810546875,299.34747314453125,296.55975341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.5967141482396983e-05,4.393573760986328,1.0,0.0,0.0,298.3920288085937,410.0,-5.849256038665772,0.0,13467.013671875,1.0,293.0009155273437,293.10064697265625,288.5533142089844,288.5609436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2762132287025451,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062580,299.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5533142089844,0.9990000128746032,1.0,0.5319596529006958,299.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5533142089844,0.9990000128746032,1.0,0.5601791739463806,299.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5533142089844,0.9990000128746032,1.0,0.4137464165687561,298.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5533142089844,0.9990000128746032,1.0,0.5601791739463806,298.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5533142089844,0.9990000128746032,1.0,2.6572487354278564,296.55328369140625,284.95001220703125,296.551025390625,288.2527770996094,296.55108642578125,299.3516540527344,296.5531311035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679958820343018,5.679933071136475,2.5966912289732136e-05,4.393502235412598,1.0,0.0,0.0,298.385498046875,410.0,-7.515930652618408,0.0,13467.0419921875,1.0,293.00048828125,293.1005859375,288.5236511230469,288.53155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2758143544197082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062640,299.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5533142089844,0.9990000128746032,1.0,0.5319596529006958,299.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5533142089844,0.9990000128746032,1.0,0.5601791739463806,299.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5533142089844,0.9990000128746032,1.0,0.4137464165687561,298.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5533142089844,0.9990000128746032,1.0,0.5601791739463806,298.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5533142089844,0.9990000128746032,1.0,2.6572487354278564,296.55328369140625,284.95001220703125,296.551025390625,288.2527770996094,296.55108642578125,299.3516540527344,296.5531311035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679958820343018,5.679933071136475,2.5966912289732136e-05,4.393502235412598,1.0,0.0,0.0,298.385498046875,410.0,-7.515930652618408,0.0,13467.0419921875,1.0,293.00048828125,293.1005859375,288.5236511230469,288.53155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2758143544197082,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062700,299.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.5319603681564331,299.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.5601798892021179,299.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.4137469530105591,298.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,0.5601798892021179,298.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5495910644531,0.9990000128746032,1.0,2.657252311706543,296.549560546875,284.95001220703125,296.54705810546875,288.2342834472656,296.5471496582031,299.3536376953125,296.5494079589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965972900391,5.679940223693848,2.596680133137852e-05,4.393467903137207,1.0,0.0,0.0,298.38238525390625,410.0,-8.332239151000977,0.0,13467.056640625,1.0,293.0002746582031,293.1005249023437,288.508544921875,288.5165405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2756035625934601,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062760,299.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5455627441406,0.9990000128746032,1.0,0.5319610238075256,299.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.5455627441406,0.9990000128746032,1.0,0.5601806044578552,299.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5455627441406,0.9990000128746032,1.0,0.413747489452362,298.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5455627441406,0.9990000128746032,1.0,0.5601806044578552,298.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5455627441406,0.9990000128746032,1.0,2.6572556495666504,296.5455017089844,284.95001220703125,296.54278564453125,288.2163391113281,296.5428771972656,299.3554992675781,296.5453491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679973125457764,5.679947376251221,2.596669582999312e-05,4.393435001373291,1.0,0.0,0.0,298.3793640136719,410.0,-9.166841506958008,0.0,13467.0703125,1.0,293.00006103515625,293.1004943847656,288.4932861328125,288.5013732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2753845751285553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062820,299.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5365295410156,0.9990000128746032,1.0,0.5319622755050659,299.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5365295410156,0.9990000128746032,1.0,0.5601819157600403,299.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5365295410156,0.9990000128746032,1.0,0.4137484431266784,298.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5365295410156,0.9990000128746032,1.0,0.5601819157600403,298.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5365295410156,0.9990000128746032,1.0,2.657261848449707,296.5364990234375,284.95001220703125,296.5333251953125,288.1821594238281,296.53338623046875,299.35894775390625,296.5362854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986476898193,5.679960250854492,2.5966497560148127e-05,4.393373012542725,1.0,0.0,0.0,298.3737487792969,410.0,-10.86868953704834,0.0,13467.095703125,1.0,292.9996643066406,293.10040283203125,288.4625244140625,288.4706726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2749260663986206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062880,299.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5365295410156,0.9990000128746032,1.0,0.5319622755050659,299.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5365295410156,0.9990000128746032,1.0,0.5601819157600403,299.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5365295410156,0.9990000128746032,1.0,0.4137484431266784,298.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5365295410156,0.9990000128746032,1.0,0.5601819157600403,298.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.5365295410156,0.9990000128746032,1.0,2.657261848449707,296.5364990234375,284.95001220703125,296.5333251953125,288.1821594238281,296.53338623046875,299.35894775390625,296.5362854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986476898193,5.679960250854492,2.5966497560148127e-05,4.393373012542725,1.0,0.0,0.0,298.3737487792969,410.0,-10.86868953704834,0.0,13467.095703125,1.0,292.9996643066406,293.10040283203125,288.4625244140625,288.4706726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2749260663986206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12062940,299.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5267639160156,0.9990000128746032,1.0,0.5319634079933167,299.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5267639160156,0.9990000128746032,1.0,0.560183048248291,299.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5267639160156,0.9990000128746032,1.0,0.4137493073940277,298.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5267639160156,0.9990000128746032,1.0,0.560183048248291,298.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5267639160156,0.9990000128746032,1.0,2.6572673320770264,296.5267028808594,284.95001220703125,296.5230712890625,288.15185546875,296.5231628417969,299.3619384765625,296.5264892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679971694946289,2.5966322937165387e-05,4.393319129943848,1.0,0.0,0.0,298.3688049316406,410.0,-12.51781940460205,0.0,13467.1171875,1.0,292.9992370605469,293.100341796875,288.4328918457031,288.4410705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2744625210762024,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063000,299.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5263061523437,0.9990000128746032,1.0,0.5319634675979614,299.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5263061523437,0.9990000128746032,1.0,0.5601831078529358,299.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5263061523437,0.9990000128746032,1.0,0.4137493371963501,298.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5263061523437,0.9990000128746032,1.0,0.5601831078529358,298.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5263061523437,0.9990000128746032,1.0,2.657267570495605,296.5262756347656,284.95001220703125,296.5226135253906,288.150634765625,296.522705078125,299.362060546875,296.5260314941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679972171783447,2.5966317480197176e-05,4.393317222595215,1.0,0.0,0.0,298.3686218261719,410.0,-12.587215423583984,0.0,13467.1181640625,1.0,292.9992370605469,293.100341796875,288.431640625,288.4398193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2744426429271698,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063060,299.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.51483154296875,0.9990000128746032,1.0,0.5319644212722778,299.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.51483154296875,0.9990000128746032,1.0,0.5601841807365417,299.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.51483154296875,0.9990000128746032,1.0,0.4137501120567322,298.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.51483154296875,0.9990000128746032,1.0,0.5601841807365417,298.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.51483154296875,0.9990000128746032,1.0,2.6572725772857666,296.5148010253906,284.95001220703125,296.5106506347656,288.1221923828125,296.5107727050781,299.36480712890625,296.5145263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.0,0.0,298.3641357421875,410.0,-14.324071884155272,0.0,13467.138671875,1.0,292.9988098144531,293.1002502441406,288.4009704589844,288.4090881347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2739361226558685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063120,299.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.51483154296875,0.9990000128746032,1.0,0.5319644212722778,299.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.51483154296875,0.9990000128746032,1.0,0.5601841807365417,299.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.51483154296875,0.9990000128746032,1.0,0.4137501120567322,298.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.51483154296875,0.9990000128746032,1.0,0.5601841807365417,298.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.51483154296875,0.9990000128746032,1.0,2.6572725772857666,296.5148010253906,284.95001220703125,296.5106506347656,288.1221923828125,296.5107727050781,299.36480712890625,296.5145263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.0,0.0,298.3641357421875,410.0,-14.324071884155272,0.0,13467.138671875,1.0,292.9988098144531,293.1002502441406,288.4009704589844,288.4090881347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2739361226558685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063180,299.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5021057128906,0.9990000128746032,1.0,0.5319652557373047,299.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5021057128906,0.9990000128746032,1.0,0.5601850748062134,299.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5021057128906,0.9990000128746032,1.0,0.4137507677078247,298.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5021057128906,0.9990000128746032,1.0,0.5601850748062134,298.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5021057128906,0.9990000128746032,1.0,2.657276630401612,296.5020446777344,284.95001220703125,296.4974365234375,288.0971984863281,296.49755859375,299.3671569824219,296.50177001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.3932271003723145,1.0,0.0,0.0,298.3603820800781,410.0,-16.091650009155273,0.0,13467.1552734375,1.0,292.9983825683594,293.10015869140625,288.37078857421875,288.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2734093368053436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063240,299.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.5021057128906,0.9990000128746032,1.0,0.5319652557373047,299.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5021057128906,0.9990000128746032,1.0,0.5601850748062134,299.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5021057128906,0.9990000128746032,1.0,0.4137507677078247,298.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5021057128906,0.9990000128746032,1.0,0.5601850748062134,298.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5021057128906,0.9990000128746032,1.0,2.657276630401612,296.5020446777344,284.95001220703125,296.4974365234375,288.0971984863281,296.49755859375,299.3671569824219,296.50177001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.3932271003723145,1.0,0.0,0.0,298.3603820800781,410.0,-16.091650009155273,0.0,13467.1552734375,1.0,292.9983825683594,293.10015869140625,288.37078857421875,288.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2734093368053436,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063300,299.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4952697753906,0.9990000128746032,1.0,0.5319656133651733,299.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4952697753906,0.9990000128746032,1.0,0.560185432434082,299.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4952697753906,0.9990000128746032,1.0,0.4137510359287262,298.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4952697753906,0.9990000128746032,1.0,0.560185432434082,298.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.4952697753906,0.9990000128746032,1.0,2.657278537750244,296.4952087402344,284.95001220703125,296.4903564453125,288.08612060546875,296.490478515625,299.36822509765625,296.4949035644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020809173584,5.679995059967041,2.5965971872210503e-05,4.393209457397461,1.0,0.0,0.0,298.3587951660156,410.0,-16.9847354888916,0.0,13467.162109375,1.0,292.9981994628906,293.1001281738281,288.3559875488281,288.3638610839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2731393575668335,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063360,299.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.48809814453125,0.9990000128746032,1.0,0.5319659113883972,299.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.48809814453125,0.9990000128746032,1.0,0.5601857304573059,299.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.48809814453125,0.9990000128746032,1.0,0.4137512743473053,298.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.48809814453125,0.9990000128746032,1.0,0.5601857304573059,298.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.48809814453125,0.9990000128746032,1.0,2.6572799682617188,296.488037109375,284.95001220703125,296.48291015625,288.0760498046875,296.48309326171875,299.3691711425781,296.4877319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965922759496607e-05,4.393194198608398,1.0,0.0,0.0,298.357421875,410.0,-17.878931045532227,0.0,13467.16796875,1.0,292.9979858398437,293.1000671386719,288.3414306640625,288.34918212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2728651463985443,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063420,299.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4727478027344,0.9990000128746032,1.0,0.5319663882255554,299.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4727478027344,0.9990000128746032,1.0,0.5601862072944641,299.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4727478027344,0.9990000128746032,1.0,0.4137516319751739,298.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4727478027344,0.9990000128746032,1.0,0.5601862072944641,298.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4727478027344,0.9990000128746032,1.0,2.6572823524475098,296.4726867675781,284.95001220703125,296.4671325683594,288.0591125488281,296.4672546386719,299.3707580566406,296.4723205566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.5965849999920465e-05,4.393171787261963,1.0,0.0,0.0,298.3553466796875,410.0,-19.667165756225582,0.0,13467.177734375,1.0,292.99755859375,293.1000061035156,288.3133239746094,288.3207397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2723059356212616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063480,299.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4727478027344,0.9990000128746032,1.0,0.5319663882255554,299.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4727478027344,0.9990000128746032,1.0,0.5601862072944641,299.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4727478027344,0.9990000128746032,1.0,0.4137516319751739,298.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4727478027344,0.9990000128746032,1.0,0.5601862072944641,298.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4727478027344,0.9990000128746032,1.0,2.6572823524475098,296.4726867675781,284.95001220703125,296.4671325683594,288.0591125488281,296.4672546386719,299.3707580566406,296.4723205566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.5965849999920465e-05,4.393171787261963,1.0,0.0,0.0,298.3553466796875,410.0,-19.667165756225582,0.0,13467.177734375,1.0,292.99755859375,293.1000061035156,288.3133239746094,288.3207397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2723059356212616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063540,299.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4561767578125,0.9990000128746032,1.0,0.5319666862487793,299.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4561767578125,0.9990000128746032,1.0,0.560186505317688,299.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4561767578125,0.9990000128746032,1.0,0.4137518405914306,298.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4561767578125,0.9990000128746032,1.0,0.560186505317688,298.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4561767578125,0.9990000128746032,1.0,2.6572835445404053,296.45611572265625,284.95001220703125,296.45001220703125,288.0467529296875,296.4501647949219,299.3719787597656,296.4557189941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.596580634417478e-05,4.393158435821533,1.0,0.0,0.0,298.3541564941406,410.0,-21.5283203125,0.0,13467.18359375,1.0,292.99713134765625,293.09991455078125,288.2865600585937,288.2935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2717360854148865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063600,299.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4561767578125,0.9990000128746032,1.0,0.5319666862487793,299.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4561767578125,0.9990000128746032,1.0,0.560186505317688,299.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4561767578125,0.9990000128746032,1.0,0.4137518405914306,298.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4561767578125,0.9990000128746032,1.0,0.560186505317688,298.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4561767578125,0.9990000128746032,1.0,2.6572835445404053,296.45611572265625,284.95001220703125,296.45001220703125,288.0467529296875,296.4501647949219,299.3719787597656,296.4557189941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.596580634417478e-05,4.393158435821533,1.0,0.0,0.0,298.3541564941406,410.0,-21.5283203125,0.0,13467.18359375,1.0,292.99713134765625,293.09991455078125,288.2865600585937,288.2935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2717360854148865,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063660,299.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.5319668054580688,299.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.5601866841316223,299.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.4137519598007202,298.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.5601866841316223,298.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,2.6572842597961426,296.4364624023437,284.95001220703125,296.4290771484375,288.03826904296875,296.42926025390625,299.3727111816406,296.4359741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680006980895996,2.5965784516301937e-05,4.393151760101318,1.0,0.0,0.0,298.3535461425781,410.0,-25.27393913269043,0.0,13467.185546875,1.0,292.9967041015625,293.0998229980469,288.2616577148437,288.2681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.271142840385437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063720,299.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.5319668054580688,299.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.5601866841316223,299.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.4137519598007202,298.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,0.5601866841316223,298.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4365539550781,0.9990000128746032,1.0,2.6572842597961426,296.4364624023437,284.95001220703125,296.4290771484375,288.03826904296875,296.42926025390625,299.3727111816406,296.4359741210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680006980895996,2.5965784516301937e-05,4.393151760101318,1.0,0.0,0.0,298.3535461425781,410.0,-25.27393913269043,0.0,13467.185546875,1.0,292.9967041015625,293.0998229980469,288.2616577148437,288.2681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.271142840385437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063780,299.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4114074707031,0.9990000128746032,1.0,0.5319669246673584,299.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4114074707031,0.9990000128746032,1.0,0.5601868033409119,299.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4114074707031,0.9990000128746032,1.0,0.4137520492076874,298.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4114074707031,0.9990000128746032,1.0,0.5601868033409119,298.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4114074707031,0.9990000128746032,1.0,2.65728497505188,296.4112854003906,284.95001220703125,296.4021301269531,288.0325927734375,296.4023132324219,299.37261962890625,296.41070556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034160614014,5.680008411407471,2.5965768145397305e-05,4.39314603805542,1.0,0.0,0.0,298.35302734375,410.0,-31.53290557861328,0.0,13467.1884765625,1.0,292.9963073730469,293.0997619628906,288.2386779785156,288.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2704867422580719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
