time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063840,299.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.4114074707031,0.9990000128746032,1.0,0.5319669246673584,299.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.4114074707031,0.9990000128746032,1.0,0.5601868033409119,299.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4114074707031,0.9990000128746032,1.0,0.4137520492076874,298.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4114074707031,0.9990000128746032,1.0,0.5601868033409119,298.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4114074707031,0.9990000128746032,1.0,2.65728497505188,296.4112854003906,284.95001220703125,296.4021301269531,288.0325927734375,296.4023132324219,299.37261962890625,296.41070556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034160614014,5.680008411407471,2.5965768145397305e-05,4.39314603805542,1.0,0.0,0.0,298.35302734375,410.0,-31.53290557861328,0.0,13467.1884765625,1.0,292.9963073730469,293.0997619628906,288.2386779785156,288.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2704867422580719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063900,299.296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.9990000128746032,1.0,0.5319669842720032,299.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.9990000128746032,1.0,0.5601868629455566,299.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.9990000128746032,1.0,0.4137520790100097,298.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.9990000128746032,1.0,0.5601868629455566,298.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3968811035156,0.9990000128746032,1.0,2.657285213470459,296.3967590332031,284.95001220703125,296.3865051269531,288.0307312011719,296.3868103027344,299.3721923828125,296.3961181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965759050450288e-05,4.393143653869629,1.0,0.0,0.0,298.352783203125,410.0,-35.05580139160156,0.0,13467.189453125,1.0,292.99609375,293.0997009277344,288.2278747558594,288.2336730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2701299786567688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12063960,299.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.38092041015625,0.9990000128746032,1.0,0.531967043876648,299.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.38092041015625,0.9990000128746032,1.0,0.5601868629455566,299.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.38092041015625,0.9990000128746032,1.0,0.4137521088123321,298.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.38092041015625,0.9990000128746032,1.0,0.5601868629455566,298.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.38092041015625,0.9990000128746032,1.0,2.657285451889038,296.3807678222656,284.95001220703125,296.3695373535156,288.0294494628906,296.369873046875,299.3714904785156,296.38006591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680035591125488,5.680009365081787,2.596575177449268e-05,4.393141269683838,1.0,0.0,0.0,298.35260009765625,410.0,-38.69654846191406,0.0,13467.1904296875,1.0,292.9958801269531,293.09967041015625,288.2176208496094,288.22314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2697502672672272,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12064020,299.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3450927734375,0.9990000128746032,1.0,0.5319671034812927,299.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3450927734375,0.9990000128746032,1.0,0.5601869821548462,299.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3450927734375,0.9990000128746032,1.0,0.4137521982192993,298.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3450927734375,0.9990000128746032,1.0,0.5601869821548462,298.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3450927734375,0.9990000128746032,1.0,2.657285690307617,296.3449401855469,284.95001220703125,296.3317565917969,288.028564453125,296.3321228027344,299.3691101074219,296.3441162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596573904156685e-05,4.393137454986572,1.0,0.0,0.0,298.35223388671875,410.0,-45.9509162902832,0.0,13467.19140625,1.0,292.9954528808594,293.0995788574219,288.19854736328125,288.2035522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2689256072044372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12064080,299.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.3450927734375,0.9990000128746032,1.0,0.5319671034812927,299.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3450927734375,0.9990000128746032,1.0,0.5601869821548462,299.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3450927734375,0.9990000128746032,1.0,0.4137521982192993,298.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3450927734375,0.9990000128746032,1.0,0.5601869821548462,298.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.3450927734375,0.9990000128746032,1.0,2.657285690307617,296.3449401855469,284.95001220703125,296.3317565917969,288.028564453125,296.3321228027344,299.3691101074219,296.3441162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596573904156685e-05,4.393137454986572,1.0,0.0,0.0,298.35223388671875,410.0,-45.9509162902832,0.0,13467.19140625,1.0,292.9954528808594,293.0995788574219,288.19854736328125,288.2035522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2689256072044372,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12064140,299.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.30438232421875,0.9990000128746032,1.0,0.5319671630859375,299.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.30438232421875,0.9990000128746032,1.0,0.560187041759491,299.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.30438232421875,0.9990000128746032,1.0,0.4137522280216217,298.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.30438232421875,0.9990000128746032,1.0,0.560187041759491,298.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.30438232421875,0.9990000128746032,1.0,2.6572861671447754,296.30419921875,284.95001220703125,296.2891540527344,288.0296630859375,296.2895812988281,299.36541748046875,296.30328369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.680010795593262,2.596572994661983e-05,4.393134117126465,1.0,0.0,0.0,298.3519287109375,410.0,-52.90462112426758,0.0,13467.193359375,1.0,292.9950561523437,293.0994873046875,288.18145751953125,288.1859436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2680168747901916,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12064200,299.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.30438232421875,0.9990000128746032,1.0,0.5319671630859375,299.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.30438232421875,0.9990000128746032,1.0,0.560187041759491,299.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.30438232421875,0.9990000128746032,1.0,0.4137522280216217,298.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.30438232421875,0.9990000128746032,1.0,0.560187041759491,298.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.30438232421875,0.9990000128746032,1.0,2.6572861671447754,296.30419921875,284.95001220703125,296.2891540527344,288.0296630859375,296.2895812988281,299.36541748046875,296.30328369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.680010795593262,2.596572994661983e-05,4.393134117126465,1.0,0.0,0.0,298.3519287109375,410.0,-52.90462112426758,0.0,13467.193359375,1.0,292.9950561523437,293.0994873046875,288.18145751953125,288.1859436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2680168747901916,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12064260,299.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.25909423828125,0.9990000128746032,1.0,0.5319672226905823,299.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.25909423828125,0.9990000128746032,1.0,0.5601871013641357,299.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.25909423828125,0.9990000128746032,1.0,0.4137522876262665,298.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.25909423828125,0.9990000128746032,1.0,0.5601871013641357,298.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.25909423828125,0.9990000128746032,1.0,2.6572864055633545,296.2589111328125,284.95001220703125,296.2421569824219,288.032470703125,296.2426147460937,299.36041259765625,296.2579040527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965720851672813e-05,4.393131732940674,1.0,0.0,0.0,298.3516845703125,410.0,-59.41549682617188,0.0,13467.1943359375,1.0,292.99462890625,293.0993957519531,288.1663818359375,288.1703491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2670295238494873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12064320,299.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.25909423828125,0.9990000128746032,1.0,0.5319672226905823,299.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.25909423828125,0.9990000128746032,1.0,0.5601871013641357,299.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.25909423828125,0.9990000128746032,1.0,0.4137522876262665,298.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.25909423828125,0.9990000128746032,1.0,0.5601871013641357,298.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.25909423828125,0.9990000128746032,1.0,2.6572864055633545,296.2589111328125,284.95001220703125,296.2421569824219,288.032470703125,296.2426147460937,299.36041259765625,296.2579040527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965720851672813e-05,4.393131732940674,1.0,0.0,0.0,298.3516845703125,410.0,-59.41549682617188,0.0,13467.1943359375,1.0,292.99462890625,293.0993957519531,288.1663818359375,288.1703491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2670295238494873,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12064380,299.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2098083496094,0.9990000128746032,1.0,0.531967282295227,299.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2098083496094,0.9990000128746032,1.0,0.5601871609687805,299.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2098083496094,0.9990000128746032,1.0,0.4137523174285888,298.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2098083496094,0.9990000128746032,1.0,0.5601871609687805,298.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2098083496094,0.9990000128746032,1.0,2.6572866439819336,296.2095947265625,284.95001220703125,296.191162109375,288.0367431640625,296.1916809082031,299.35418701171875,296.20849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.0,0.0,298.3515014648437,410.0,-65.55521392822266,0.0,13467.1953125,1.0,292.99420166015625,293.0993347167969,288.0989074707031,288.1169738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5924590115901083e-05,4.509021759033203,2.445140600204468,2.0638813972473145,0.0,0.0,-0.0,0.234393373131752,0.0,19.360088348388672,1866.2579345703125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12064440,299.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2098083496094,0.9990000128746032,1.0,0.531967282295227,299.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2098083496094,0.9990000128746032,1.0,0.5601871609687805,299.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2098083496094,0.9990000128746032,1.0,0.4137523174285888,298.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2098083496094,0.9990000128746032,1.0,0.5601871609687805,298.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2098083496094,0.9990000128746032,1.0,2.6572866439819336,296.2095947265625,284.95001220703125,296.191162109375,288.0367431640625,296.1916809082031,299.35418701171875,296.20849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.0,0.0,298.3515014648437,410.0,-65.55521392822266,0.0,13467.1953125,1.0,292.99420166015625,293.0993347167969,288.0989074707031,288.1169738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5924590115901083e-05,4.509021759033203,2.445140600204468,2.0638813972473145,0.0,0.0,-0.0,0.234393373131752,0.0,19.360088348388672,1866.2579345703125,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12064500,299.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1837158203125,0.9990000128746032,1.0,0.531967282295227,299.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1837158203125,0.9990000128746032,1.0,0.5601871609687805,299.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1837158203125,0.9990000128746032,1.0,0.4137523174285888,298.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1837158203125,0.9990000128746032,1.0,0.5601871609687805,298.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1837158203125,0.9990000128746032,1.0,2.6572866439819336,296.1834716796875,284.95001220703125,296.1642761230469,288.039306640625,296.1648254394531,299.3506164550781,296.1823425292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.5965709937736392e-05,4.393128395080566,1.0,0.0,0.0,298.3514099121094,410.0,-68.48290252685547,0.0,13467.1953125,1.0,292.9939880371094,293.09930419921875,288.076171875,288.0891418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985755453584716e-05,4.509634017944336,2.437520265579224,2.0721137523651123,0.0,0.0,-0.0,0.2323774695396423,0.0,19.360088348388672,1866.0113525390625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12064560,299.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.1567077636719,0.9990000128746032,1.0,0.531967282295227,299.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1567077636719,0.9990000128746032,1.0,0.5601871609687805,299.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1567077636719,0.9990000128746032,1.0,0.4137523472309112,298.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.1567077636719,0.9990000128746032,1.0,0.5601871609687805,298.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1567077636719,0.9990000128746032,1.0,2.6572868824005127,296.1564636230469,284.95001220703125,296.1365661621094,288.04217529296875,296.1371459960937,299.3467102050781,296.1553039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012226104736,2.596570811874699e-05,4.39312744140625,1.0,0.0,0.0,298.351318359375,410.0,-71.21251678466797,0.0,13467.1962890625,1.0,292.9937744140625,293.0992431640625,288.0639343261719,288.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.509653568267822,2.437274694442749,2.0723791122436523,0.0,0.0,-0.0,0.2317571938037872,0.0,19.360088348388672,1866.00341796875,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12064620,299.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1002197265625,0.9990000128746032,1.0,0.5319673418998718,299.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1002197265625,0.9990000128746032,1.0,0.5601872205734253,299.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1002197265625,0.9990000128746032,1.0,0.4137523770332336,298.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1002197265625,0.9990000128746032,1.0,0.5601872205734253,298.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1002197265625,0.9990000128746032,1.0,2.6572868824005127,296.0999755859375,284.95001220703125,296.07879638671875,288.0484924316406,296.07940673828125,299.3380126953125,296.0987243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.0,0.0,298.3511657714844,410.0,-76.15484619140625,0.0,13467.1962890625,1.0,292.9933776855469,293.09918212890625,288.0540771484375,288.0566101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2308714389801025,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12064680,299.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1002197265625,0.9990000128746032,1.0,0.5319673418998718,299.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1002197265625,0.9990000128746032,1.0,0.5601872205734253,299.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1002197265625,0.9990000128746032,1.0,0.4137523770332336,298.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1002197265625,0.9990000128746032,1.0,0.5601872205734253,298.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1002197265625,0.9990000128746032,1.0,2.6572868824005127,296.0999755859375,284.95001220703125,296.07879638671875,288.0484924316406,296.07940673828125,299.3380126953125,296.0987243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.0,0.0,298.3511657714844,410.0,-76.15484619140625,0.0,13467.1962890625,1.0,292.9933776855469,293.09918212890625,288.0540771484375,288.0566101074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2308714389801025,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12064740,299.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0408020019531,0.9990000128746032,1.0,0.5319673418998718,299.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0408020019531,0.9990000128746032,1.0,0.5601872205734253,299.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0408020019531,0.9990000128746032,1.0,0.4137523770332336,298.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0408020019531,0.9990000128746032,1.0,0.5601872205734253,298.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0408020019531,0.9990000128746032,1.0,2.657287120819092,296.0405578613281,284.95001220703125,296.01824951171875,288.0555114746094,296.0188903808594,299.3281555175781,296.03924560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.596569902379997e-05,4.393124580383301,1.0,0.0,0.0,298.3510437011719,410.0,-80.45643615722656,0.0,13467.197265625,1.0,292.9929504394531,293.0990905761719,288.05401611328125,288.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2301955372095108,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12064800,299.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0408020019531,0.9990000128746032,1.0,0.5319673418998718,299.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0408020019531,0.9990000128746032,1.0,0.5601872205734253,299.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.0408020019531,0.9990000128746032,1.0,0.4137523770332336,298.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0408020019531,0.9990000128746032,1.0,0.5601872205734253,298.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0408020019531,0.9990000128746032,1.0,2.657287120819092,296.0405578613281,284.95001220703125,296.01824951171875,288.0555114746094,296.0188903808594,299.3281555175781,296.03924560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.596569902379997e-05,4.393124580383301,1.0,0.0,0.0,298.3510437011719,410.0,-80.45643615722656,0.0,13467.197265625,1.0,292.9929504394531,293.0990905761719,288.05401611328125,288.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2301955372095108,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12064860,299.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9788513183594,0.9990000128746032,1.0,0.5319674015045166,299.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9788513183594,0.9990000128746032,1.0,0.5601872801780701,299.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9788513183594,0.9990000128746032,1.0,0.413752406835556,298.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9788513183594,0.9990000128746032,1.0,0.5601872801780701,298.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9788513183594,0.9990000128746032,1.0,2.657287120819092,295.97857666015625,284.95001220703125,295.9553527832031,288.0629272460937,295.9559936523437,299.3172302246094,295.97723388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.5965695385821164e-05,4.393123626708984,1.0,0.0,0.0,298.3509521484375,410.0,-84.10187530517578,0.0,13467.197265625,1.0,292.9925231933594,293.0990295410156,288.0583190917969,288.0573425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2295969575643539,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12064920,299.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9788513183594,0.9990000128746032,1.0,0.5319674015045166,299.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9788513183594,0.9990000128746032,1.0,0.5601872801780701,299.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.9788513183594,0.9990000128746032,1.0,0.413752406835556,298.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9788513183594,0.9990000128746032,1.0,0.5601872801780701,298.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9788513183594,0.9990000128746032,1.0,2.657287120819092,295.97857666015625,284.95001220703125,295.9553527832031,288.0629272460937,295.9559936523437,299.3172302246094,295.97723388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.5965695385821164e-05,4.393123626708984,1.0,0.0,0.0,298.3509521484375,410.0,-84.10187530517578,0.0,13467.197265625,1.0,292.9925231933594,293.0990295410156,288.0583190917969,288.0573425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2295969575643539,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12064980,299.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147644042969,0.9990000128746032,1.0,0.5319674015045166,299.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147644042969,0.9990000128746032,1.0,0.5601872801780701,299.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147644042969,0.9990000128746032,1.0,0.413752406835556,298.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147644042969,0.9990000128746032,1.0,0.5601872801780701,298.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147644042969,0.9990000128746032,1.0,2.657287359237671,295.9144897460937,284.95001220703125,295.89044189453125,288.07049560546875,295.89111328125,299.3053283691406,295.9130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569174784236e-05,4.393122673034668,1.0,0.0,0.0,298.3508605957031,410.0,-87.23081970214844,0.0,13467.1982421875,1.0,292.9921264648437,293.09893798828125,288.06451416015625,288.06304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.229017898440361,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12065040,299.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147644042969,0.9990000128746032,1.0,0.5319674015045166,299.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147644042969,0.9990000128746032,1.0,0.5601872801780701,299.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147644042969,0.9990000128746032,1.0,0.413752406835556,298.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147644042969,0.9990000128746032,1.0,0.5601872801780701,298.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9147644042969,0.9990000128746032,1.0,2.657287359237671,295.9144897460937,284.95001220703125,295.89044189453125,288.07049560546875,295.89111328125,299.3053283691406,295.9130859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569174784236e-05,4.393122673034668,1.0,0.0,0.0,298.3508605957031,410.0,-87.23081970214844,0.0,13467.1982421875,1.0,292.9921264648437,293.09893798828125,288.06451416015625,288.06304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.229017898440361,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12065100,299.1875,297.1499938964844,293.1499938964844,0.0,-0.0,295.88201904296875,0.9990000128746032,1.0,0.5319674015045166,299.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.88201904296875,0.9990000128746032,1.0,0.5601872801780701,299.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.88201904296875,0.9990000128746032,1.0,0.4137524366378784,298.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.88201904296875,0.9990000128746032,1.0,0.5601872801780701,298.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.88201904296875,0.9990000128746032,1.0,2.657287359237671,295.8817443847656,284.95001220703125,295.857421875,288.07427978515625,295.8580627441406,299.29901123046875,295.8803405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.39312219619751,1.0,0.0,0.0,298.350830078125,410.0,-88.54766845703125,0.0,13467.1982421875,1.0,292.9919128417969,293.0989074707031,288.0679626464844,288.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2287275344133377,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12065160,299.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.84893798828125,0.9990000128746032,1.0,0.5319674015045166,299.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.84893798828125,0.9990000128746032,1.0,0.5601872801780701,299.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.84893798828125,0.9990000128746032,1.0,0.4137524366378784,298.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.84893798828125,0.9990000128746032,1.0,0.5601872801780701,298.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.84893798828125,0.9990000128746032,1.0,2.657287359237671,295.8486633300781,284.95001220703125,295.8240051269531,288.0780029296875,295.8246765136719,299.2925109863281,295.84722900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.393121719360352,1.0,0.0,0.0,298.3507995605469,410.0,-89.72062683105469,0.0,13467.1982421875,1.0,292.99169921875,293.0988464355469,288.0715026855469,288.0698547363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2284345775842666,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12065220,299.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818298339844,0.9990000128746032,1.0,0.5319674015045166,299.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818298339844,0.9990000128746032,1.0,0.5601873397827148,299.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818298339844,0.9990000128746032,1.0,0.4137524366378784,298.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818298339844,0.9990000128746032,1.0,0.5601873397827148,298.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818298339844,0.9990000128746032,1.0,2.657287359237671,295.78155517578125,284.95001220703125,295.7564392089844,288.0852355957031,295.7571105957031,299.27886962890625,295.78009033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121242523193,1.0,0.0,0.0,298.35076904296875,410.0,-91.68147277832033,0.0,13467.1982421875,1.0,292.99127197265625,293.0987854003906,288.0786437988281,288.0769348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2278368473052978,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12065280,299.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818298339844,0.9990000128746032,1.0,0.5319674015045166,299.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818298339844,0.9990000128746032,1.0,0.5601873397827148,299.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818298339844,0.9990000128746032,1.0,0.4137524366378784,298.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818298339844,0.9990000128746032,1.0,0.5601873397827148,298.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7818298339844,0.9990000128746032,1.0,2.657287359237671,295.78155517578125,284.95001220703125,295.7564392089844,288.0852355957031,295.7571105957031,299.27886962890625,295.78009033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121242523193,1.0,0.0,0.0,298.35076904296875,410.0,-91.68147277832033,0.0,13467.1982421875,1.0,292.99127197265625,293.0987854003906,288.0786437988281,288.0769348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2278368473052978,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12065340,299.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7138671875,0.9990000128746032,1.0,0.5319674015045166,299.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7138671875,0.9990000128746032,1.0,0.5601873397827148,299.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7138671875,0.9990000128746032,1.0,0.4137524366378784,298.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7138671875,0.9990000128746032,1.0,0.5601873397827148,298.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7138671875,0.9990000128746032,1.0,2.657287359237671,295.7135925292969,284.95001220703125,295.6881103515625,288.0920104980469,295.68878173828125,299.2645568847656,295.71209716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.0,0.0,298.3507385253906,410.0,-93.13223266601562,0.0,13467.1982421875,1.0,292.9908447265625,293.09869384765625,288.08563232421875,288.0839538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2272215634584427,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12065400,299.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7138671875,0.9990000128746032,1.0,0.5319674015045166,299.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7138671875,0.9990000128746032,1.0,0.5601873397827148,299.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7138671875,0.9990000128746032,1.0,0.4137524366378784,298.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7138671875,0.9990000128746032,1.0,0.5601873397827148,298.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7138671875,0.9990000128746032,1.0,2.657287359237671,295.7135925292969,284.95001220703125,295.6881103515625,288.0920104980469,295.68878173828125,299.2645568847656,295.71209716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.0,0.0,298.3507385253906,410.0,-93.13223266601562,0.0,13467.1982421875,1.0,292.9908447265625,293.09869384765625,288.08563232421875,288.0839538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2272215634584427,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12065460,299.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6454162597656,0.9990000128746032,1.0,0.5319674611091614,299.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6454162597656,0.9990000128746032,1.0,0.5601873397827148,299.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6454162597656,0.9990000128746032,1.0,0.4137524366378784,298.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6454162597656,0.9990000128746032,1.0,0.5601873397827148,298.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6454162597656,0.9990000128746032,1.0,2.657287359237671,295.6451110839844,284.95001220703125,295.6194152832031,288.0980834960937,295.6201171875,299.2496643066406,295.6436462402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.0,0.0,298.3507080078125,410.0,-94.06573486328124,0.0,13467.1982421875,1.0,292.9904479980469,293.0986022949219,288.0921630859375,288.0906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2265869081020355,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12065520,299.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6454162597656,0.9990000128746032,1.0,0.5319674611091614,299.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6454162597656,0.9990000128746032,1.0,0.5601873397827148,299.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6454162597656,0.9990000128746032,1.0,0.4137524366378784,298.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6454162597656,0.9990000128746032,1.0,0.5601873397827148,298.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.6454162597656,0.9990000128746032,1.0,2.657287359237671,295.6451110839844,284.95001220703125,295.6194152832031,288.0980834960937,295.6201171875,299.2496643066406,295.6436462402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.0,0.0,298.3507080078125,410.0,-94.06573486328124,0.0,13467.1982421875,1.0,292.9904479980469,293.0986022949219,288.0921630859375,288.0906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2265869081020355,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12065580,299.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.57684326171875,0.9990000128746032,1.0,0.5319674015045166,299.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.57684326171875,0.9990000128746032,1.0,0.5601873397827148,299.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.57684326171875,0.9990000128746032,1.0,0.4137524366378784,298.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.57684326171875,0.9990000128746032,1.0,0.5601873397827148,298.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.57684326171875,0.9990000128746032,1.0,2.657287359237671,295.5765686035156,284.95001220703125,295.5508117675781,288.10333251953125,295.551513671875,299.2342834472656,295.5750732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393121242523193,1.0,0.0,0.0,298.3507385253906,410.0,-94.46653747558594,0.0,13467.1982421875,1.0,292.9900207519531,293.0985107421875,288.0957336425781,288.0949401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770600020885467,1.0,0.0,0.0,1.5985826394171454e-05,0.5,2.177412454784644e-07,4.386266231536865,3.582360029220581,0.8039064407348633,0.0,0.0,-0.0,0.2512843608856201,0.0,19.360090255737305,1898.88623046875,0.0,8.323386192321777,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12065640,299.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.57684326171875,0.9990000128746032,1.0,0.5319674015045166,299.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.57684326171875,0.9990000128746032,1.0,0.5601873397827148,299.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.57684326171875,0.9990000128746032,1.0,0.4137524366378784,298.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.57684326171875,0.9990000128746032,1.0,0.5601873397827148,298.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.57684326171875,0.9990000128746032,1.0,2.657287359237671,295.5765686035156,284.95001220703125,295.5508117675781,288.10333251953125,295.551513671875,299.2342834472656,295.5750732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393121242523193,1.0,0.0,0.0,298.3507385253906,410.0,-94.46653747558594,0.0,13467.1982421875,1.0,292.9900207519531,293.0985107421875,288.0957336425781,288.0949401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2770600020885467,1.0,0.0,0.0,1.5985826394171454e-05,0.5,2.177412454784644e-07,4.386266231536865,3.582360029220581,0.8039064407348633,0.0,0.0,-0.0,0.2512843608856201,0.0,19.360090255737305,1898.88623046875,0.0,8.323386192321777,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12065700,299.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.54266357421875,0.9990000128746032,1.0,0.5319674015045166,299.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.54266357421875,0.9990000128746032,1.0,0.5601873397827148,299.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.54266357421875,0.9990000128746032,1.0,0.4137524366378784,298.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.54266357421875,0.9990000128746032,1.0,0.5601873397827148,298.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.54266357421875,0.9990000128746032,1.0,2.657287359237671,295.5423583984375,284.95001220703125,295.51666259765625,288.1055908203125,295.5173645019531,299.2264099121094,295.5408935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121242523193,1.0,0.0,0.0,298.3507385253906,410.0,-94.43753814697266,0.0,13467.1982421875,1.0,292.98980712890625,293.0984802246094,288.0959167480469,288.0956726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,2.17785012246452e-10,4.267139911651611,4.260168552398682,0.0069714775308966,0.0,0.0,-0.0,0.2522432804107666,0.0,19.360090255737305,1895.6019287109373,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12065760,299.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.50860595703125,0.9990000128746032,1.0,0.5319674015045166,299.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.50860595703125,0.9990000128746032,1.0,0.5601872801780701,299.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.50860595703125,0.9990000128746032,1.0,0.4137524366378784,298.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.50860595703125,0.9990000128746032,1.0,0.5601872801780701,298.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.50860595703125,0.9990000128746032,1.0,2.657287359237671,295.50830078125,284.95001220703125,295.4826965332031,288.1075744628906,295.4833679199219,299.21844482421875,295.5068359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121719360352,1.0,0.0,0.0,298.35076904296875,410.0,-94.25647735595705,0.0,13467.1982421875,1.0,292.9895935058594,293.0984191894531,288.0965576171875,288.0962829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,9.33141584835706e-13,4.265927791595459,4.265897750854492,3.011891203641425e-05,0.0,0.0,-0.0,0.2515566647052765,0.0,19.360090255737305,1895.4376220703125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12065820,299.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4410705566406,0.9990000128746032,1.0,0.5319674015045166,299.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4410705566406,0.9990000128746032,1.0,0.5601872801780701,299.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4410705566406,0.9990000128746032,1.0,0.4137524366378784,298.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4410705566406,0.9990000128746032,1.0,0.5601872801780701,298.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4410705566406,0.9990000128746032,1.0,2.657287359237671,295.4407958984375,284.95001220703125,295.4154357910156,288.1106262207031,295.4161071777344,299.2022399902344,295.4393615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.39312219619751,1.0,0.0,0.0,298.350830078125,410.0,-93.45201110839844,0.0,13467.1982421875,1.0,292.9891967773437,293.09832763671875,288.0979919433594,288.0976867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.036307641944569e-13,4.265924453735352,4.265914440155029,9.801813575904816e-06,0.0,0.0,-0.0,0.2501911222934723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12065880,299.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4410705566406,0.9990000128746032,1.0,0.5319674015045166,299.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4410705566406,0.9990000128746032,1.0,0.5601872801780701,299.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.4410705566406,0.9990000128746032,1.0,0.4137524366378784,298.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4410705566406,0.9990000128746032,1.0,0.5601872801780701,298.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4410705566406,0.9990000128746032,1.0,2.657287359237671,295.4407958984375,284.95001220703125,295.4154357910156,288.1106262207031,295.4161071777344,299.2022399902344,295.4393615722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.39312219619751,1.0,0.0,0.0,298.350830078125,410.0,-93.45201110839844,0.0,13467.1982421875,1.0,292.9891967773437,293.09832763671875,288.0979919433594,288.0976867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.036307641944569e-13,4.265924453735352,4.265914440155029,9.801813575904816e-06,0.0,0.0,-0.0,0.2501911222934723,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
