time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065940,299.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3746643066406,0.9990000128746032,1.0,0.5319674015045166,299.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3746643066406,0.9990000128746032,1.0,0.5601872801780701,299.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3746643066406,0.9990000128746032,1.0,0.413752406835556,298.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3746643066406,0.9990000128746032,1.0,0.5601872801780701,298.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3746643066406,0.9990000128746032,1.0,2.657287359237671,295.3743896484375,284.95001220703125,295.3494567871094,288.1123352050781,295.3501281738281,299.18572998046875,295.3729858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393123149871826,1.0,0.0,0.0,298.3509216308594,410.0,-92.07073974609376,0.0,13467.197265625,1.0,292.98876953125,293.0982360839844,288.0995178222656,288.09918212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0314097586303657e-13,4.265924453735352,4.265914440155029,9.786003829503898e-06,0.0,0.0,-0.0,0.248842567205429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066000,299.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.3746643066406,0.9990000128746032,1.0,0.5319674015045166,299.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3746643066406,0.9990000128746032,1.0,0.5601872801780701,299.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.3746643066406,0.9990000128746032,1.0,0.413752406835556,298.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.3746643066406,0.9990000128746032,1.0,0.5601872801780701,298.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3746643066406,0.9990000128746032,1.0,2.657287359237671,295.3743896484375,284.95001220703125,295.3494567871094,288.1123352050781,295.3501281738281,299.18572998046875,295.3729858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393123149871826,1.0,0.0,0.0,298.3509216308594,410.0,-92.07073974609376,0.0,13467.197265625,1.0,292.98876953125,293.0982360839844,288.0995178222656,288.09918212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0314097586303657e-13,4.265924453735352,4.265914440155029,9.786003829503898e-06,0.0,0.0,-0.0,0.248842567205429,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066060,299.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.309814453125,0.9990000128746032,1.0,0.5319673418998718,299.265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.309814453125,0.9990000128746032,1.0,0.5601872205734253,299.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.309814453125,0.9990000128746032,1.0,0.4137523770332336,298.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.309814453125,0.9990000128746032,1.0,0.5601872205734253,298.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.309814453125,0.9990000128746032,1.0,2.657287120819092,295.3095397949219,284.95001220703125,295.2851867675781,288.11260986328125,295.28582763671875,299.1689758300781,295.30816650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124580383301,1.0,0.0,0.0,298.3510437011719,410.0,-90.12284088134766,-0.0,13467.197265625,1.0,292.98834228515625,293.0981140136719,288.1009826660156,288.1006774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2475180625915527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066120,299.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.309814453125,0.9990000128746032,1.0,0.5319673418998718,299.265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.309814453125,0.9990000128746032,1.0,0.5601872205734253,299.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.309814453125,0.9990000128746032,1.0,0.4137523770332336,298.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.309814453125,0.9990000128746032,1.0,0.5601872205734253,298.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.309814453125,0.9990000128746032,1.0,2.657287120819092,295.3095397949219,284.95001220703125,295.2851867675781,288.11260986328125,295.28582763671875,299.1689758300781,295.30816650390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124580383301,1.0,0.0,0.0,298.3510437011719,410.0,-90.12284088134766,-0.0,13467.197265625,1.0,292.98834228515625,293.0981140136719,288.1009826660156,288.1006774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,0.2475180625915527,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066180,299.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2469177246094,0.9990000128746032,1.0,0.5319673418998718,299.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2469177246094,0.9990000128746032,1.0,0.5601872205734253,299.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2469177246094,0.9990000128746032,1.0,0.4137523770332336,298.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2469177246094,0.9990000128746032,1.0,0.5601872205734253,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2469177246094,0.9990000128746032,1.0,2.6572868824005127,295.2466735839844,284.95001220703125,295.2230224609375,288.1112976074219,295.2236633300781,299.1519470214844,295.2453308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.0,0.0,298.3511657714844,410.0,-87.6443862915039,-0.0,13467.1962890625,1.0,292.9879150390625,293.0980224609375,288.1022033691406,288.1019592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2462252080440521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066240,299.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2469177246094,0.9990000128746032,1.0,0.5319673418998718,299.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2469177246094,0.9990000128746032,1.0,0.5601872205734253,299.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2469177246094,0.9990000128746032,1.0,0.4137523770332336,298.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2469177246094,0.9990000128746032,1.0,0.5601872205734253,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2469177246094,0.9990000128746032,1.0,2.6572868824005127,295.2466735839844,284.95001220703125,295.2230224609375,288.1112976074219,295.2236633300781,299.1519470214844,295.2453308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.0,0.0,298.3511657714844,410.0,-87.6443862915039,-0.0,13467.1962890625,1.0,292.9879150390625,293.0980224609375,288.1022033691406,288.1019592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2462252080440521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066300,298.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2164001464844,0.9990000128746032,1.0,0.5319673418998718,299.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2164001464844,0.9990000128746032,1.0,0.5601872205734253,299.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2164001464844,0.9990000128746032,1.0,0.4137523472309112,298.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2164001464844,0.9990000128746032,1.0,0.5601872205734253,298.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2164001464844,0.9990000128746032,1.0,2.6572868824005127,295.2161560058594,284.95001220703125,295.19287109375,288.1100158691406,295.1935119628906,299.14337158203125,295.21484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570448076818e-05,4.393126487731934,1.0,0.0,0.0,298.35125732421875,410.0,-86.28204345703125,-0.0,13467.1962890625,1.0,292.9877319335937,293.09796142578125,288.1026306152344,288.1024475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2455948591232299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066360,298.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1864318847656,0.9990000128746032,1.0,0.531967282295227,299.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1864318847656,0.9990000128746032,1.0,0.5601871609687805,299.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1864318847656,0.9990000128746032,1.0,0.4137523472309112,298.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1864318847656,0.9990000128746032,1.0,0.5601871609687805,298.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1864318847656,0.9990000128746032,1.0,2.6572868824005127,295.1861877441406,284.95001220703125,295.1633605957031,288.1083068847656,295.1639709472656,299.134765625,295.1849060058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012226104736,2.596570811874699e-05,4.39312744140625,1.0,0.0,0.0,298.351318359375,410.0,-84.75090026855469,-0.0,13467.1953125,1.0,292.9875183105469,293.0979309082031,288.1029968261719,288.1028747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.244972825050354,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066420,298.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286926269531,0.9990000128746032,1.0,0.531967282295227,299.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286926269531,0.9990000128746032,1.0,0.5601871609687805,299.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286926269531,0.9990000128746032,1.0,0.4137523174285888,298.65625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286926269531,0.9990000128746032,1.0,0.5601871609687805,298.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286926269531,0.9990000128746032,1.0,2.6572866439819336,295.1284484863281,284.95001220703125,295.1065979003906,288.1034851074219,295.1072082519531,299.1175231933594,295.1272277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.0,0.0,298.3515014648437,410.0,-81.21859741210938,-0.0,13467.1953125,1.0,292.9870910644531,293.0978088378906,288.103271484375,288.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2437643706798553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066480,298.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286926269531,0.9990000128746032,1.0,0.531967282295227,299.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286926269531,0.9990000128746032,1.0,0.5601871609687805,299.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286926269531,0.9990000128746032,1.0,0.4137523174285888,298.65625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286926269531,0.9990000128746032,1.0,0.5601871609687805,298.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1286926269531,0.9990000128746032,1.0,2.6572866439819336,295.1284484863281,284.95001220703125,295.1065979003906,288.1034851074219,295.1072082519531,299.1175231933594,295.1272277832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.0,0.0,298.3515014648437,410.0,-81.21859741210938,-0.0,13467.1953125,1.0,292.9870910644531,293.0978088378906,288.103271484375,288.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2437643706798553,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066540,298.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.9990000128746032,1.0,0.5319672226905823,299.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.9990000128746032,1.0,0.5601871013641357,299.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.9990000128746032,1.0,0.4137522876262665,298.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.9990000128746032,1.0,0.5601871013641357,298.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.9990000128746032,1.0,2.6572864055633545,295.0738830566406,284.95001220703125,295.0531616210937,288.0967102050781,295.0538024902344,299.10076904296875,295.0727233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.680011749267578,2.596571903268341e-05,4.393131256103516,1.0,0.0,0.0,298.3516540527344,410.0,-77.08216857910156,-0.0,13467.1943359375,1.0,292.9866638183594,293.09771728515625,288.1029052734375,288.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2426076531410217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066600,298.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.9990000128746032,1.0,0.5319672226905823,299.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.9990000128746032,1.0,0.5601871013641357,299.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.9990000128746032,1.0,0.4137522876262665,298.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.9990000128746032,1.0,0.5601871013641357,298.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0740966796875,0.9990000128746032,1.0,2.6572864055633545,295.0738830566406,284.95001220703125,295.0531616210937,288.0967102050781,295.0538024902344,299.10076904296875,295.0727233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.680011749267578,2.596571903268341e-05,4.393131256103516,1.0,0.0,0.0,298.3516540527344,410.0,-77.08216857910156,-0.0,13467.1943359375,1.0,292.9866638183594,293.09771728515625,288.1029052734375,288.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2426076531410217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066660,298.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0229187011719,0.9990000128746032,1.0,0.5319671630859375,299.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0229187011719,0.9990000128746032,1.0,0.560187041759491,299.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0229187011719,0.9990000128746032,1.0,0.4137522578239441,298.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0229187011719,0.9990000128746032,1.0,0.560187041759491,298.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0229187011719,0.9990000128746032,1.0,2.6572861671447754,295.0227355957031,284.95001220703125,295.00347900390625,288.08795166015625,295.00396728515625,299.08477783203125,295.02166748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.68001127243042,2.5965726308641024e-05,4.393133163452148,1.0,0.0,0.0,298.3518371582031,410.0,-72.30855560302734,-0.0,13467.193359375,1.0,292.9862670898437,293.0976257324219,288.10174560546875,288.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2415066063404083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066720,298.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0229187011719,0.9990000128746032,1.0,0.5319671630859375,299.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0229187011719,0.9990000128746032,1.0,0.560187041759491,299.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0229187011719,0.9990000128746032,1.0,0.4137522578239441,298.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0229187011719,0.9990000128746032,1.0,0.560187041759491,298.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0229187011719,0.9990000128746032,1.0,2.6572861671447754,295.0227355957031,284.95001220703125,295.00347900390625,288.08795166015625,295.00396728515625,299.08477783203125,295.02166748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.68001127243042,2.5965726308641024e-05,4.393133163452148,1.0,0.0,0.0,298.3518371582031,410.0,-72.30855560302734,-0.0,13467.193359375,1.0,292.9862670898437,293.0976257324219,288.10174560546875,288.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2415066063404083,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066780,298.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.5319671630859375,299.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.560187041759491,299.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.4137522280216217,298.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.560187041759491,298.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,2.6572861671447754,294.97576904296875,284.95001220703125,294.9578857421875,288.0770263671875,294.9584350585937,299.0697631835937,294.97479248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.5965731765609235e-05,4.393135070800781,1.0,0.0,0.0,298.3519897460937,410.0,-67.05802917480469,-0.0,13467.1923828125,1.0,292.98583984375,293.0975036621094,288.099609375,288.10028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2404769957065582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066840,298.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.5319671630859375,299.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.560187041759491,299.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.4137522280216217,298.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,0.560187041759491,298.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759826660156,0.9990000128746032,1.0,2.6572861671447754,294.97576904296875,284.95001220703125,294.9578857421875,288.0770263671875,294.9584350585937,299.0697631835937,294.97479248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.5965731765609235e-05,4.393135070800781,1.0,0.0,0.0,298.3519897460937,410.0,-67.05802917480469,-0.0,13467.1923828125,1.0,292.98583984375,293.0975036621094,288.099609375,288.10028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2404769957065582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066900,298.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9539489746094,0.9990000128746032,1.0,0.5319671034812927,299.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9539489746094,0.9990000128746032,1.0,0.5601869821548462,299.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9539489746094,0.9990000128746032,1.0,0.4137521982192993,298.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9539489746094,0.9990000128746032,1.0,0.5601869821548462,298.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9539489746094,0.9990000128746032,1.0,2.6572859287261963,294.9537658691406,284.95001220703125,294.936767578125,288.0707397460937,294.9372253417969,299.0626220703125,294.9528503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.596573358459864e-05,4.39313554763794,1.0,0.0,0.0,298.3520812988281,410.0,-64.21326446533203,-0.0,13467.1923828125,1.0,292.9856262207031,293.0974426269531,288.09820556640625,288.0989990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2399867922067642,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12066960,298.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9332275390625,0.9990000128746032,1.0,0.5319671034812927,299.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9332275390625,0.9990000128746032,1.0,0.5601869821548462,299.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9332275390625,0.9990000128746032,1.0,0.4137521982192993,298.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9332275390625,0.9990000128746032,1.0,0.5601869821548462,298.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9332275390625,0.9990000128746032,1.0,2.6572859287261963,294.9330444335937,284.95001220703125,294.9168395996094,288.0638732910156,294.91729736328125,299.0557861328125,294.9321594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136501312256,1.0,0.0,0.0,298.3521423339844,410.0,-61.20446395874024,-0.0,13467.1923828125,1.0,292.98541259765625,293.097412109375,288.0964660644531,288.097412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2395177334547042,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067020,298.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8954772949219,0.9990000128746032,1.0,0.5319671034812927,299.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8954772949219,0.9990000128746032,1.0,0.5601869821548462,299.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8954772949219,0.9990000128746032,1.0,0.4137521684169769,298.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8954772949219,0.9990000128746032,1.0,0.5601869821548462,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8954772949219,0.9990000128746032,1.0,2.657285690307617,294.89532470703125,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,299.04302978515625,294.89453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596574086055625e-05,4.3931379318237305,1.0,0.0,0.0,298.3522644042969,410.0,-54.80118942260742,-0.0,13467.19140625,1.0,292.9849853515625,293.0972900390625,288.0920715332031,288.09332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2386437207460403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067080,298.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8954772949219,0.9990000128746032,1.0,0.5319671034812927,299.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8954772949219,0.9990000128746032,1.0,0.5601869821548462,299.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8954772949219,0.9990000128746032,1.0,0.4137521684169769,298.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8954772949219,0.9990000128746032,1.0,0.5601869821548462,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8954772949219,0.9990000128746032,1.0,2.657285690307617,294.89532470703125,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,299.04302978515625,294.89453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596574086055625e-05,4.3931379318237305,1.0,0.0,0.0,298.3522644042969,410.0,-54.80118942260742,-0.0,13467.19140625,1.0,292.9849853515625,293.0972900390625,288.0920715332031,288.09332275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2386437207460403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067140,298.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.86260986328125,0.9990000128746032,1.0,0.531967043876648,299.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.86260986328125,0.9990000128746032,1.0,0.5601869225502014,299.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.86260986328125,0.9990000128746032,1.0,0.4137521684169769,298.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.86260986328125,0.9990000128746032,1.0,0.5601869225502014,298.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.86260986328125,0.9990000128746032,1.0,2.657285690307617,294.8624572753906,284.95001220703125,294.8500061035156,288.0303649902344,294.8503112792969,299.0314636230469,294.86181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.596574449853506e-05,4.393138885498047,1.0,0.0,0.0,298.35235595703125,410.0,-47.92486190795898,-0.0,13467.19140625,1.0,292.9845886230469,293.0971984863281,288.08642578125,288.0880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2378528863191604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067200,298.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.86260986328125,0.9990000128746032,1.0,0.531967043876648,299.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.86260986328125,0.9990000128746032,1.0,0.5601869225502014,299.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.86260986328125,0.9990000128746032,1.0,0.4137521684169769,298.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.86260986328125,0.9990000128746032,1.0,0.5601869225502014,298.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.86260986328125,0.9990000128746032,1.0,2.657285690307617,294.8624572753906,284.95001220703125,294.8500061035156,288.0303649902344,294.8503112792969,299.0314636230469,294.86181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.596574449853506e-05,4.393138885498047,1.0,0.0,0.0,298.35235595703125,410.0,-47.92486190795898,-0.0,13467.19140625,1.0,292.9845886230469,293.0971984863281,288.08642578125,288.0880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2378528863191604,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067260,298.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339233398437,0.9990000128746032,1.0,0.531967043876648,299.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339233398437,0.9990000128746032,1.0,0.5601869225502014,299.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339233398437,0.9990000128746032,1.0,0.4137521684169769,298.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339233398437,0.9990000128746032,1.0,0.5601869225502014,298.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339233398437,0.9990000128746032,1.0,2.657285690307617,294.8338317871094,284.95001220703125,294.8227844238281,288.0108947753906,294.82305908203125,299.0211181640625,294.8332214355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138885498047,1.0,0.0,0.0,298.35235595703125,410.0,-41.91261672973633,-0.0,13467.19140625,1.0,292.9841613769531,293.0970764160156,288.0794372558594,288.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2371456921100616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067320,298.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339233398437,0.9990000128746032,1.0,0.531967043876648,299.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339233398437,0.9990000128746032,1.0,0.5601869225502014,299.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339233398437,0.9990000128746032,1.0,0.4137521684169769,298.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339233398437,0.9990000128746032,1.0,0.5601869225502014,298.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8339233398437,0.9990000128746032,1.0,2.657285690307617,294.8338317871094,284.95001220703125,294.8227844238281,288.0108947753906,294.82305908203125,299.0211181640625,294.8332214355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138885498047,1.0,0.0,0.0,298.35235595703125,410.0,-41.91261672973633,-0.0,13467.19140625,1.0,292.9841613769531,293.0970764160156,288.0794372558594,288.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2371456921100616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067380,298.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.80718994140625,0.9990000128746032,1.0,0.5319671034812927,299.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.80718994140625,0.9990000128746032,1.0,0.5601869821548462,299.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.80718994140625,0.9990000128746032,1.0,0.4137521982192993,298.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.80718994140625,0.9990000128746032,1.0,0.5601869821548462,298.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.80718994140625,0.9990000128746032,1.0,2.6572859287261963,294.8070983886719,284.95001220703125,294.79693603515625,287.9909362792969,294.7972106933594,299.0118103027344,294.8065185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.0,0.0,298.3521728515625,410.0,-38.0827751159668,-0.0,13467.1923828125,1.0,292.9837341308594,293.09698486328125,288.0711975097656,288.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2364937365055084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067440,298.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.80718994140625,0.9990000128746032,1.0,0.5319671034812927,299.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.80718994140625,0.9990000128746032,1.0,0.5601869821548462,299.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.80718994140625,0.9990000128746032,1.0,0.4137521982192993,298.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.80718994140625,0.9990000128746032,1.0,0.5601869821548462,298.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.80718994140625,0.9990000128746032,1.0,2.6572859287261963,294.8070983886719,284.95001220703125,294.79693603515625,287.9909362792969,294.7972106933594,299.0118103027344,294.8065185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.0,0.0,298.3521728515625,410.0,-38.0827751159668,-0.0,13467.1923828125,1.0,292.9837341308594,293.09698486328125,288.0711975097656,288.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2364937365055084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067500,298.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.79443359375,0.9990000128746032,1.0,0.5319671630859375,299.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.79443359375,0.9990000128746032,1.0,0.560187041759491,299.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.79443359375,0.9990000128746032,1.0,0.4137522280216217,298.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.79443359375,0.9990000128746032,1.0,0.560187041759491,298.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.79443359375,0.9990000128746032,1.0,2.6572859287261963,294.7943420410156,284.95001220703125,294.7845153808594,287.9808349609375,294.7847595214844,299.00750732421875,294.7937927246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.596573358459864e-05,4.39313554763794,1.0,0.0,0.0,298.35205078125,410.0,-36.704368591308594,-0.0,13467.1923828125,1.0,292.9835205078125,293.096923828125,288.06658935546875,288.06903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.236182302236557,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067560,298.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7820129394531,0.9990000128746032,1.0,0.5319671630859375,299.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7820129394531,0.9990000128746032,1.0,0.560187041759491,299.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7820129394531,0.9990000128746032,1.0,0.4137522578239441,298.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7820129394531,0.9990000128746032,1.0,0.560187041759491,298.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7820129394531,0.9990000128746032,1.0,2.6572861671447754,294.78192138671875,284.95001220703125,294.7723693847656,287.9706115722656,294.77264404296875,299.0033874511719,294.7813720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.68001127243042,2.5965726308641024e-05,4.393133640289307,1.0,0.0,0.0,298.35186767578125,410.0,-35.50819778442383,-0.0,13467.193359375,1.0,292.9833374023437,293.09686279296875,288.0616760253906,288.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2358774244785308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12067620,298.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7580871582031,0.9990000128746032,1.0,0.531967282295227,299.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7580871582031,0.9990000128746032,1.0,0.5601871609687805,299.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7580871582031,0.9990000128746032,1.0,0.4137523174285888,298.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7580871582031,0.9990000128746032,1.0,0.5601871609687805,298.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7580871582031,0.9990000128746032,1.0,2.6572866439819336,294.7579650878906,284.95001220703125,294.7490234375,287.94989013671875,294.749267578125,298.9956359863281,294.7574768066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.59657117567258e-05,4.393128871917725,1.0,0.0,0.0,298.3514404296875,410.0,-33.34803009033203,-0.0,13467.1953125,1.0,292.98291015625,293.0967712402344,287.9940185546875,288.0072326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985378922778182e-05,4.509602546691895,2.4379119873046875,2.071690559387207,0.0,0.0,-0.0,0.2135923951864242,0.0,19.360088348388672,1866.0240478515625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12067680,298.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7580871582031,0.9990000128746032,1.0,0.531967282295227,299.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7580871582031,0.9990000128746032,1.0,0.5601871609687805,299.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7580871582031,0.9990000128746032,1.0,0.4137523174285888,298.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7580871582031,0.9990000128746032,1.0,0.5601871609687805,298.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7580871582031,0.9990000128746032,1.0,2.6572866439819336,294.7579650878906,284.95001220703125,294.7490234375,287.94989013671875,294.749267578125,298.9956359863281,294.7574768066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.59657117567258e-05,4.393128871917725,1.0,0.0,0.0,298.3514404296875,410.0,-33.34803009033203,-0.0,13467.1953125,1.0,292.98291015625,293.0967712402344,287.9940185546875,288.0072326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985378922778182e-05,4.509602546691895,2.4379119873046875,2.071690559387207,0.0,0.0,-0.0,0.2135923951864242,0.0,19.360088348388672,1866.0240478515625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12067740,298.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7353210449219,0.9990000128746032,1.0,0.5319674015045166,299.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7353210449219,0.9990000128746032,1.0,0.5601872801780701,299.34375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7353210449219,0.9990000128746032,1.0,0.413752406835556,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7353210449219,0.9990000128746032,1.0,0.5601872801780701,298.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7353210449219,0.9990000128746032,1.0,2.657287359237671,294.7352294921875,284.95001220703125,294.7267150878906,287.9288330078125,294.7269592285156,298.9884948730469,294.7347412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393122673034668,1.0,0.0,0.0,298.35089111328125,410.0,-31.537721633911133,-0.0,13467.197265625,1.0,292.98248291015625,293.0966491699219,287.9587097167969,287.96746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372713565826416,2.072382688522339,0.0,0.0,-0.0,0.2124479413032531,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12067800,298.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7353210449219,0.9990000128746032,1.0,0.5319674015045166,299.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7353210449219,0.9990000128746032,1.0,0.5601872801780701,299.34375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7353210449219,0.9990000128746032,1.0,0.413752406835556,298.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7353210449219,0.9990000128746032,1.0,0.5601872801780701,298.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7353210449219,0.9990000128746032,1.0,2.657287359237671,294.7352294921875,284.95001220703125,294.7267150878906,287.9288330078125,294.7269592285156,298.9884948730469,294.7347412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393122673034668,1.0,0.0,0.0,298.35089111328125,410.0,-31.537721633911133,-0.0,13467.197265625,1.0,292.98248291015625,293.0966491699219,287.9587097167969,287.96746826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372713565826416,2.072382688522339,0.0,0.0,-0.0,0.2124479413032531,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12067860,298.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.713623046875,0.9990000128746032,1.0,0.5319675207138062,299.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.713623046875,0.9990000128746032,1.0,0.5601873993873596,299.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.713623046875,0.9990000128746032,1.0,0.4137525260448456,298.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.713623046875,0.9990000128746032,1.0,0.5601873993873596,298.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.713623046875,0.9990000128746032,1.0,2.657288074493408,294.7135314941406,284.95001220703125,294.7054443359375,287.907470703125,294.7056884765625,298.9819641113281,294.7131042480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.680014610290527,2.596566991996952e-05,4.393115997314453,1.0,0.0,0.0,298.35028076171875,410.0,-29.974767684936523,-0.0,13467.2001953125,1.0,292.9820556640625,293.0965576171875,287.93170166015625,287.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2115433812141418,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12067920,298.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.713623046875,0.9990000128746032,1.0,0.5319675207138062,299.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.713623046875,0.9990000128746032,1.0,0.5601873993873596,299.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.713623046875,0.9990000128746032,1.0,0.4137525260448456,298.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.713623046875,0.9990000128746032,1.0,0.5601873993873596,298.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.713623046875,0.9990000128746032,1.0,2.657288074493408,294.7135314941406,284.95001220703125,294.7054443359375,287.907470703125,294.7056884765625,298.9819641113281,294.7131042480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.680014610290527,2.596566991996952e-05,4.393115997314453,1.0,0.0,0.0,298.35028076171875,410.0,-29.974767684936523,-0.0,13467.2001953125,1.0,292.9820556640625,293.0965576171875,287.93170166015625,287.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2115433812141418,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12067980,298.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6929016113281,0.9990000128746032,1.0,0.5319676995277405,299.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6929016113281,0.9990000128746032,1.0,0.560187578201294,299.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6929016113281,0.9990000128746032,1.0,0.4137526452541351,298.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6929016113281,0.9990000128746032,1.0,0.560187578201294,298.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6929016113281,0.9990000128746032,1.0,2.657288789749145,294.6928100585937,284.95001220703125,294.6850891113281,287.8858642578125,294.685302734375,298.9759216308594,294.6923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965646273107268e-05,4.393108367919922,1.0,0.0,0.0,298.3495788574219,410.0,-28.600662231445312,-0.0,13467.2041015625,1.0,292.9816589355469,293.0964660644531,287.9078674316406,287.9138488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2107311189174652,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
