time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068040,298.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6929016113281,0.9990000128746032,1.0,0.5319676995277405,299.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6929016113281,0.9990000128746032,1.0,0.560187578201294,299.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6929016113281,0.9990000128746032,1.0,0.4137526452541351,298.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6929016113281,0.9990000128746032,1.0,0.560187578201294,298.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6929016113281,0.9990000128746032,1.0,2.657288789749145,294.6928100585937,284.95001220703125,294.6850891113281,287.8858642578125,294.685302734375,298.9759216308594,294.6923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965646273107268e-05,4.393108367919922,1.0,0.0,0.0,298.3495788574219,410.0,-28.600662231445312,-0.0,13467.2041015625,1.0,292.9816589355469,293.0964660644531,287.9078674316406,287.9138488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2107311189174652,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068100,298.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6828918457031,0.9990000128746032,1.0,0.5319677591323853,299.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6828918457031,0.9990000128746032,1.0,0.5601876974105835,299.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6828918457031,0.9990000128746032,1.0,0.4137527048587799,298.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6828918457031,0.9990000128746032,1.0,0.5601876974105835,298.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6828918457031,0.9990000128746032,1.0,2.657289266586304,294.68280029296875,284.95001220703125,294.6752014160156,287.8749694824219,294.6754150390625,298.9730834960937,294.682373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004322052002,5.680017471313477,2.5965633540181443e-05,4.393104076385498,1.0,0.0,0.0,298.34918212890625,410.0,-28.0005111694336,-0.0,13467.205078125,1.0,292.9814453125,293.0964050292969,287.89654541015625,287.90234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2103441208600998,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068160,298.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.67303466796875,0.9990000128746032,1.0,0.5319678783416748,299.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.67303466796875,0.9990000128746032,1.0,0.5601877570152283,299.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.67303466796875,0.9990000128746032,1.0,0.4137527644634247,298.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.67303466796875,0.9990000128746032,1.0,0.5601877570152283,298.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.67303466796875,0.9990000128746032,1.0,2.657289505004883,294.6729431152344,284.95001220703125,294.66552734375,287.8640441894531,294.66571044921875,298.9703369140625,294.67254638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596561898826621e-05,4.393099784851074,1.0,0.0,0.0,298.34881591796875,410.0,-27.44261360168457,-0.0,13467.20703125,1.0,292.9812316894531,293.0963439941406,287.88531494140625,287.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2099629640579223,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068220,298.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6539001464844,0.9990000128746032,1.0,0.5319680571556091,299.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6539001464844,0.9990000128746032,1.0,0.5601879358291626,299.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6539001464844,0.9990000128746032,1.0,0.4137529134750366,298.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6539001464844,0.9990000128746032,1.0,0.5601879358291626,298.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6539001464844,0.9990000128746032,1.0,2.657290458679199,294.6538391113281,284.95001220703125,294.64666748046875,287.8420104980469,294.6468811035156,298.9650573730469,294.6534118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046081542969,5.680019855499268,2.596558988443576e-05,4.393091201782227,1.0,0.0,0.0,298.3479919433594,410.0,-26.336742401123047,-0.0,13467.2109375,1.0,292.9808044433594,293.09625244140625,287.8630676269531,287.86865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2092123925685882,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068280,298.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6539001464844,0.9990000128746032,1.0,0.5319680571556091,299.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6539001464844,0.9990000128746032,1.0,0.5601879358291626,299.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6539001464844,0.9990000128746032,1.0,0.4137529134750366,298.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6539001464844,0.9990000128746032,1.0,0.5601879358291626,298.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6539001464844,0.9990000128746032,1.0,2.657290458679199,294.6538391113281,284.95001220703125,294.64666748046875,287.8420104980469,294.6468811035156,298.9650573730469,294.6534118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046081542969,5.680019855499268,2.596558988443576e-05,4.393091201782227,1.0,0.0,0.0,298.3479919433594,410.0,-26.336742401123047,-0.0,13467.2109375,1.0,292.9808044433594,293.09625244140625,287.8630676269531,287.86865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2092123925685882,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068340,298.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.63543701171875,0.9990000128746032,1.0,0.5319682359695435,299.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.63543701171875,0.9990000128746032,1.0,0.5601881742477417,299.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.63543701171875,0.9990000128746032,1.0,0.4137530624866485,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.63543701171875,0.9990000128746032,1.0,0.5601881742477417,298.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.63543701171875,0.9990000128746032,1.0,2.657291412353516,294.6353759765625,284.95001220703125,294.6284484863281,287.81982421875,294.628662109375,298.96014404296875,294.6349792480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.6800217628479,2.59655607806053e-05,4.393082141876221,1.0,0.0,0.0,298.34716796875,410.0,-25.427305221557617,-0.0,13467.21484375,1.0,292.9804077148437,293.0961303710937,287.84088134765625,287.8464660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2084734737873077,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068400,298.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.63543701171875,0.9990000128746032,1.0,0.5319682359695435,299.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.63543701171875,0.9990000128746032,1.0,0.5601881742477417,299.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.63543701171875,0.9990000128746032,1.0,0.4137530624866485,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.63543701171875,0.9990000128746032,1.0,0.5601881742477417,298.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.63543701171875,0.9990000128746032,1.0,2.657291412353516,294.6353759765625,284.95001220703125,294.6284484863281,287.81982421875,294.628662109375,298.96014404296875,294.6349792480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.6800217628479,2.59655607806053e-05,4.393082141876221,1.0,0.0,0.0,298.34716796875,410.0,-25.427305221557617,-0.0,13467.21484375,1.0,292.9804077148437,293.0961303710937,287.84088134765625,287.8464660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2084734737873077,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068460,298.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6175231933594,0.9990000128746032,1.0,0.5319684147834778,299.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6175231933594,0.9990000128746032,1.0,0.560188353061676,299.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6175231933594,0.9990000128746032,1.0,0.4137532114982605,298.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6175231933594,0.9990000128746032,1.0,0.560188353061676,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6175231933594,0.9990000128746032,1.0,2.657292366027832,294.6174621582031,284.95001220703125,294.6107482910156,287.79754638671875,294.6109619140625,298.9554748535156,294.6170654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.5965531676774845e-05,4.393073081970215,1.0,0.0,0.0,298.3463439941406,410.0,-24.60485076904297,-0.0,13467.2177734375,1.0,292.97998046875,293.0960388183594,287.8186340332031,287.82421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2077415585517883,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068520,298.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6175231933594,0.9990000128746032,1.0,0.5319684147834778,299.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6175231933594,0.9990000128746032,1.0,0.560188353061676,299.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6175231933594,0.9990000128746032,1.0,0.4137532114982605,298.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6175231933594,0.9990000128746032,1.0,0.560188353061676,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6175231933594,0.9990000128746032,1.0,2.657292366027832,294.6174621582031,284.95001220703125,294.6107482910156,287.79754638671875,294.6109619140625,298.9554748535156,294.6170654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.5965531676774845e-05,4.393073081970215,1.0,0.0,0.0,298.3463439941406,410.0,-24.60485076904297,-0.0,13467.2177734375,1.0,292.97998046875,293.0960388183594,287.8186340332031,287.82421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2077415585517883,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068580,298.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.60009765625,0.9990000128746032,1.0,0.5319685935974121,299.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.60009765625,0.9990000128746032,1.0,0.5601885318756104,299.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.60009765625,0.9990000128746032,1.0,0.4137533605098724,298.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.60009765625,0.9990000128746032,1.0,0.5601885318756104,298.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.60009765625,0.9990000128746032,1.0,2.6572933197021484,294.6000061035156,284.95001220703125,294.593505859375,287.775146484375,294.5936889648437,298.9510192871094,294.5996398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680026054382324,2.5965502572944388e-05,4.393064022064209,1.0,0.0,0.0,298.34552001953125,410.0,-23.901525497436523,-0.0,13467.2216796875,1.0,292.97955322265625,293.095947265625,287.7963562011719,287.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.207015186548233,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068640,298.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.60009765625,0.9990000128746032,1.0,0.5319685935974121,299.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.60009765625,0.9990000128746032,1.0,0.5601885318756104,299.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.60009765625,0.9990000128746032,1.0,0.4137533605098724,298.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.60009765625,0.9990000128746032,1.0,0.5601885318756104,298.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.60009765625,0.9990000128746032,1.0,2.6572933197021484,294.6000061035156,284.95001220703125,294.593505859375,287.775146484375,294.5936889648437,298.9510192871094,294.5996398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680026054382324,2.5965502572944388e-05,4.393064022064209,1.0,0.0,0.0,298.34552001953125,410.0,-23.901525497436523,-0.0,13467.2216796875,1.0,292.97955322265625,293.095947265625,287.7963562011719,287.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.207015186548233,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068700,298.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5915222167969,0.9990000128746032,1.0,0.5319686532020569,299.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5915222167969,0.9990000128746032,1.0,0.5601886510848999,299.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5915222167969,0.9990000128746032,1.0,0.4137534201145172,298.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5915222167969,0.9990000128746032,1.0,0.5601886510848999,298.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5915222167969,0.9990000128746032,1.0,2.657293796539306,294.5914306640625,284.95001220703125,294.5849914550781,287.7639465332031,294.5851745605469,298.9488525390625,294.591064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680052757263184,5.680026531219482,2.5965489840018563e-05,4.393059253692627,1.0,0.0,0.0,298.3451232910156,410.0,-23.59784889221192,-0.0,13467.2236328125,1.0,292.9793395996094,293.09588623046875,287.7851867675781,287.790771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2066538333892822,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068760,298.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5830078125,0.9990000128746032,1.0,0.5319687724113464,299.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5830078125,0.9990000128746032,1.0,0.5601887106895447,299.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5830078125,0.9990000128746032,1.0,0.413753479719162,298.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5830078125,0.9990000128746032,1.0,0.5601887106895447,298.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5830078125,0.9990000128746032,1.0,2.657294273376465,294.5829467773437,284.95001220703125,294.5765686035156,287.7527160644531,294.5767517089844,298.9467468261719,294.58258056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800537109375,5.680027484893799,2.596547528810333e-05,4.393054962158203,1.0,0.0,0.0,298.3447265625,410.0,-23.325878143310547,-0.0,13467.2255859375,1.0,292.9791564941406,293.0958251953125,287.77398681640625,287.77960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.2062935382127761,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12068820,298.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.56622314453125,0.9990000128746032,1.0,0.5319689512252808,298.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.56622314453125,0.9990000128746032,1.0,0.560188889503479,299.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.56622314453125,0.9990000128746032,1.0,0.4137536287307739,298.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.56622314453125,0.9990000128746032,1.0,0.560188889503479,298.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.56622314453125,0.9990000128746032,1.0,2.657294988632202,294.566162109375,284.95001220703125,294.5599060058594,287.73028564453125,294.5600891113281,298.9425964355469,294.5657958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680055618286133,5.680029392242432,2.596544800326228e-05,4.393046855926514,1.0,0.0,0.0,298.3439636230469,410.0,-22.829574584960938,-0.0,13467.228515625,1.0,292.9787292480469,293.0957336425781,287.7688293457031,287.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0693843364715576,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5850688539487123e-09,4.274311542510986,4.226032733917236,0.0482784919440746,0.0,0.0,-0.0,0.228995993733406,0.0,19.360090255737305,1896.556884765625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068880,298.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.56622314453125,0.9990000128746032,1.0,0.5319689512252808,298.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.56622314453125,0.9990000128746032,1.0,0.560188889503479,299.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.56622314453125,0.9990000128746032,1.0,0.4137536287307739,298.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.56622314453125,0.9990000128746032,1.0,0.560188889503479,298.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.56622314453125,0.9990000128746032,1.0,2.657294988632202,294.566162109375,284.95001220703125,294.5599060058594,287.73028564453125,294.5600891113281,298.9425964355469,294.5657958984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680055618286133,5.680029392242432,2.596544800326228e-05,4.393046855926514,1.0,0.0,0.0,298.3439636230469,410.0,-22.829574584960938,-0.0,13467.228515625,1.0,292.9787292480469,293.0957336425781,287.7688293457031,287.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0693843364715576,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5850688539487123e-09,4.274311542510986,4.226032733917236,0.0482784919440746,0.0,0.0,-0.0,0.228995993733406,0.0,19.360090255737305,1896.556884765625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12068940,298.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.54962158203125,0.9990000128746032,1.0,0.5319690704345703,298.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.54962158203125,0.9990000128746032,1.0,0.5601890683174133,299.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.54962158203125,0.9990000128746032,1.0,0.4137537479400635,298.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.54962158203125,0.9990000128746032,1.0,0.5601890683174133,298.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.54962158203125,0.9990000128746032,1.0,2.6572957038879395,294.549560546875,284.95001220703125,294.5433959960937,287.7078552246094,294.5435791015625,298.9385986328125,294.5491943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.5965424356400035e-05,4.393039226531982,1.0,0.0,0.0,298.34326171875,410.0,-22.49026870727539,-0.0,13467.2314453125,1.0,292.9783020019531,293.0956115722656,287.7637023925781,287.7652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.351315264795568e-13,4.265924453735352,4.265913486480713,1.0818608643603511e-05,0.0,0.0,-0.0,0.2286293804645538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069000,298.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.54962158203125,0.9990000128746032,1.0,0.5319690704345703,298.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.54962158203125,0.9990000128746032,1.0,0.5601890683174133,299.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.54962158203125,0.9990000128746032,1.0,0.4137537479400635,298.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.54962158203125,0.9990000128746032,1.0,0.5601890683174133,298.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.54962158203125,0.9990000128746032,1.0,2.6572957038879395,294.549560546875,284.95001220703125,294.5433959960937,287.7078552246094,294.5435791015625,298.9385986328125,294.5491943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.5965424356400035e-05,4.393039226531982,1.0,0.0,0.0,298.34326171875,410.0,-22.49026870727539,-0.0,13467.2314453125,1.0,292.9783020019531,293.0956115722656,287.7637023925781,287.7652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.351315264795568e-13,4.265924453735352,4.265913486480713,1.0818608643603511e-05,0.0,0.0,-0.0,0.2286293804645538,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069060,298.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5331420898437,0.9990000128746032,1.0,0.5319692492485046,298.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5331420898437,0.9990000128746032,1.0,0.5601891875267029,299.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5331420898437,0.9990000128746032,1.0,0.4137538373470306,298.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5331420898437,0.9990000128746032,1.0,0.5601891875267029,298.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5331420898437,0.9990000128746032,1.0,2.6572964191436768,294.5330505371094,284.95001220703125,294.52691650390625,287.6854858398437,294.527099609375,298.9346618652344,294.53271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058479309082,5.680032253265381,2.59654025285272e-05,4.393032550811768,1.0,0.0,0.0,298.3426513671875,410.0,-22.302722930908203,-0.0,13467.234375,1.0,292.9778747558594,293.0954895019531,287.7567443847656,287.7587280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.03275335617262e-13,4.265924453735352,4.265914440155029,9.790341209736653e-06,0.0,0.0,-0.0,0.2282409369945526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069120,298.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5331420898437,0.9990000128746032,1.0,0.5319692492485046,298.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5331420898437,0.9990000128746032,1.0,0.5601891875267029,299.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5331420898437,0.9990000128746032,1.0,0.4137538373470306,298.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5331420898437,0.9990000128746032,1.0,0.5601891875267029,298.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5331420898437,0.9990000128746032,1.0,2.6572964191436768,294.5330505371094,284.95001220703125,294.52691650390625,287.6854858398437,294.527099609375,298.9346618652344,294.53271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058479309082,5.680032253265381,2.59654025285272e-05,4.393032550811768,1.0,0.0,0.0,298.3426513671875,410.0,-22.302722930908203,-0.0,13467.234375,1.0,292.9778747558594,293.0954895019531,287.7567443847656,287.7587280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.03275335617262e-13,4.265924453735352,4.265914440155029,9.790341209736653e-06,0.0,0.0,-0.0,0.2282409369945526,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069180,298.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5166320800781,0.9990000128746032,1.0,0.5319693684577942,298.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5166320800781,0.9990000128746032,1.0,0.5601893067359924,299.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5166320800781,0.9990000128746032,1.0,0.4137539267539978,298.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5166320800781,0.9990000128746032,1.0,0.5601893067359924,298.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5166320800781,0.9990000128746032,1.0,2.657297134399414,294.5165710449219,284.95001220703125,294.51043701171875,287.6632080078125,294.5106201171875,298.9307861328125,294.5162048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059432983398,5.680033683776856,2.596538433863316e-05,4.393026828765869,1.0,0.0,0.0,298.3421630859375,410.0,-22.254547119140625,-0.0,13467.2373046875,1.0,292.9774780273437,293.09539794921875,287.74822998046875,287.7506103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313826535760535e-13,4.265924453735352,4.265914440155029,9.785917427507227e-06,0.0,0.0,-0.0,0.2278418391942978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069240,298.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5166320800781,0.9990000128746032,1.0,0.5319693684577942,298.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5166320800781,0.9990000128746032,1.0,0.5601893067359924,299.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5166320800781,0.9990000128746032,1.0,0.4137539267539978,298.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5166320800781,0.9990000128746032,1.0,0.5601893067359924,298.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5166320800781,0.9990000128746032,1.0,2.657297134399414,294.5165710449219,284.95001220703125,294.51043701171875,287.6632080078125,294.5106201171875,298.9307861328125,294.5162048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059432983398,5.680033683776856,2.596538433863316e-05,4.393026828765869,1.0,0.0,0.0,298.3421630859375,410.0,-22.254547119140625,-0.0,13467.2373046875,1.0,292.9774780273437,293.09539794921875,287.74822998046875,287.7506103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313826535760535e-13,4.265924453735352,4.265914440155029,9.785917427507227e-06,0.0,0.0,-0.0,0.2278418391942978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069300,298.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.50836181640625,0.9990000128746032,1.0,0.5319693684577942,298.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.50836181640625,0.9990000128746032,1.0,0.5601893663406372,299.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.50836181640625,0.9990000128746032,1.0,0.4137539565563202,298.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.50836181640625,0.9990000128746032,1.0,0.5601893663406372,298.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.50836181640625,0.9990000128746032,1.0,2.657297372817993,294.50830078125,284.95001220703125,294.50213623046875,287.652099609375,294.5023193359375,298.9288330078125,294.5079345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680034160614014,2.5965377062675543e-05,4.393024444580078,1.0,0.0,0.0,298.3419494628906,410.0,-22.28092193603516,-0.0,13467.23828125,1.0,292.9772644042969,293.0953369140625,287.7434387207031,287.7460021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2276380509138107,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069360,298.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.50006103515625,0.9990000128746032,1.0,0.531969428062439,298.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.50006103515625,0.9990000128746032,1.0,0.560189425945282,299.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.50006103515625,0.9990000128746032,1.0,0.4137540161609649,298.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.50006103515625,0.9990000128746032,1.0,0.560189425945282,298.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.50006103515625,0.9990000128746032,1.0,2.657297372817993,294.4999694824219,284.95001220703125,294.4938049316406,287.6410522460937,294.4939880371094,298.9268798828125,294.4996337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060386657715,5.680034637451172,2.596536978671793e-05,4.393022537231445,1.0,0.0,0.0,298.3417663574219,410.0,-22.33976173400879,-0.0,13467.23828125,1.0,292.97705078125,293.09527587890625,287.7383117675781,287.74102783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2274313271045684,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069420,298.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4832763671875,0.9990000128746032,1.0,0.5319694876670837,298.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4832763671875,0.9990000128746032,1.0,0.5601894855499268,299.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4832763671875,0.9990000128746032,1.0,0.4137540459632873,298.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4832763671875,0.9990000128746032,1.0,0.5601894855499268,298.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4832763671875,0.9990000128746032,1.0,2.657297849655152,294.48321533203125,284.95001220703125,294.4769592285156,287.6190490722656,294.4771423339844,298.92291259765625,294.4828491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.596536069177091e-05,4.393019676208496,1.0,0.0,0.0,298.34149169921875,410.0,-22.556854248046875,-0.0,13467.240234375,1.0,292.97662353515625,293.0951538085937,287.7271728515625,287.730224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2270090281963348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069480,298.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4832763671875,0.9990000128746032,1.0,0.5319694876670837,298.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4832763671875,0.9990000128746032,1.0,0.5601894855499268,299.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4832763671875,0.9990000128746032,1.0,0.4137540459632873,298.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4832763671875,0.9990000128746032,1.0,0.5601894855499268,298.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.4832763671875,0.9990000128746032,1.0,2.657297849655152,294.48321533203125,284.95001220703125,294.4769592285156,287.6190490722656,294.4771423339844,298.92291259765625,294.4828491210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.596536069177091e-05,4.393019676208496,1.0,0.0,0.0,298.34149169921875,410.0,-22.556854248046875,-0.0,13467.240234375,1.0,292.97662353515625,293.0951538085937,287.7271728515625,287.730224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2270090281963348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069540,298.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4661865234375,0.9990000128746032,1.0,0.5319694876670837,298.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4661865234375,0.9990000128746032,1.0,0.5601895451545715,299.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4661865234375,0.9990000128746032,1.0,0.4137540757656097,298.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4661865234375,0.9990000128746032,1.0,0.5601895451545715,298.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4661865234375,0.9990000128746032,1.0,2.657297849655152,294.46612548828125,284.95001220703125,294.4598083496094,287.59722900390625,294.4599914550781,298.9187927246094,294.4657592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.680035591125488,2.5965357053792104e-05,4.3930182456970215,1.0,0.0,0.0,298.34136962890625,410.0,-22.87616920471192,-0.0,13467.240234375,1.0,292.9762268066406,293.0950622558594,287.7147521972656,287.71807861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2265721261501312,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069600,298.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4661865234375,0.9990000128746032,1.0,0.5319694876670837,298.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4661865234375,0.9990000128746032,1.0,0.5601895451545715,299.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4661865234375,0.9990000128746032,1.0,0.4137540757656097,298.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4661865234375,0.9990000128746032,1.0,0.5601895451545715,298.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4661865234375,0.9990000128746032,1.0,2.657297849655152,294.46612548828125,284.95001220703125,294.4598083496094,287.59722900390625,294.4599914550781,298.9187927246094,294.4657592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.680035591125488,2.5965357053792104e-05,4.3930182456970215,1.0,0.0,0.0,298.34136962890625,410.0,-22.87616920471192,-0.0,13467.240234375,1.0,292.9762268066406,293.0950622558594,287.7147521972656,287.71807861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2265721261501312,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069660,298.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.5319694876670837,298.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.5601894855499268,299.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.4137540459632873,298.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.5601894855499268,298.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,2.657297849655152,294.4486694335937,284.95001220703125,294.4422302246094,287.5756530761719,294.4424133300781,298.9144897460937,294.44830322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.5965358872781508e-05,4.393019199371338,1.0,0.0,0.0,298.3414306640625,410.0,-23.31857109069824,-0.0,13467.240234375,1.0,292.9757995605469,293.0949401855469,287.7014465332031,287.7049865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2261218875646591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069720,298.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.5319694876670837,298.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.5601894855499268,299.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.4137540459632873,298.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,0.5601894855499268,298.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.44873046875,0.9990000128746032,1.0,2.657297849655152,294.4486694335937,284.95001220703125,294.4422302246094,287.5756530761719,294.4424133300781,298.9144897460937,294.44830322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.5965358872781508e-05,4.393019199371338,1.0,0.0,0.0,298.3414306640625,410.0,-23.31857109069824,-0.0,13467.240234375,1.0,292.9757995605469,293.0949401855469,287.7014465332031,287.7049865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2261218875646591,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069780,298.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.43084716796875,0.9990000128746032,1.0,0.531969428062439,298.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.43084716796875,0.9990000128746032,1.0,0.560189425945282,299.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.43084716796875,0.9990000128746032,1.0,0.4137540161609649,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43084716796875,0.9990000128746032,1.0,0.560189425945282,298.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.43084716796875,0.9990000128746032,1.0,2.6572976112365723,294.4307556152344,284.95001220703125,294.42413330078125,287.5543212890625,294.42431640625,298.90997314453125,294.4303894042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393021583557129,1.0,0.0,0.0,298.3416748046875,410.0,-23.89396476745605,-0.0,13467.2392578125,1.0,292.9753723144531,293.0948181152344,287.6873474121094,287.69110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2256584167480468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069840,298.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.43084716796875,0.9990000128746032,1.0,0.531969428062439,298.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.43084716796875,0.9990000128746032,1.0,0.560189425945282,299.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.43084716796875,0.9990000128746032,1.0,0.4137540161609649,298.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43084716796875,0.9990000128746032,1.0,0.560189425945282,298.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.43084716796875,0.9990000128746032,1.0,2.6572976112365723,294.4307556152344,284.95001220703125,294.42413330078125,287.5543212890625,294.42431640625,298.90997314453125,294.4303894042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393021583557129,1.0,0.0,0.0,298.3416748046875,410.0,-23.89396476745605,-0.0,13467.2392578125,1.0,292.9753723144531,293.0948181152344,287.6873474121094,287.69110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2256584167480468,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069900,298.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4216613769531,0.9990000128746032,1.0,0.531969428062439,298.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.4216613769531,0.9990000128746032,1.0,0.560189425945282,299.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4216613769531,0.9990000128746032,1.0,0.4137539863586426,298.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4216613769531,0.9990000128746032,1.0,0.560189425945282,298.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4216613769531,0.9990000128746032,1.0,2.657297372817993,294.4216003417969,284.95001220703125,294.4148864746094,287.5437927246094,294.4150695800781,298.9076232910156,294.42120361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060386657715,5.680034160614014,2.596537524368614e-05,4.39302396774292,1.0,0.0,0.0,298.34185791015625,410.0,-24.236026763916016,-0.0,13467.23828125,1.0,292.97515869140625,293.0947570800781,287.6800231933594,287.6838684082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2254208624362945,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12069960,298.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.412353515625,0.9990000128746032,1.0,0.5319693684577942,298.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.412353515625,0.9990000128746032,1.0,0.5601893663406372,299.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.412353515625,0.9990000128746032,1.0,0.4137539267539978,298.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.412353515625,0.9990000128746032,1.0,0.5601893663406372,298.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.412353515625,0.9990000128746032,1.0,2.657297134399414,294.41229248046875,284.95001220703125,294.40545654296875,287.5333251953125,294.4056701660156,298.9052124023437,294.4118957519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.0,0.0,298.34210205078125,410.0,-24.6046142578125,-0.0,13467.2373046875,1.0,292.9749755859375,293.0946960449219,287.6725769042969,287.676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2251800298690796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12070020,298.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3932800292969,0.9990000128746032,1.0,0.5319691896438599,298.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3932800292969,0.9990000128746032,1.0,0.5601891875267029,299.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3932800292969,0.9990000128746032,1.0,0.4137538373470306,298.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3932800292969,0.9990000128746032,1.0,0.5601891875267029,298.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3932800292969,0.9990000128746032,1.0,2.6572964191436768,294.3932189941406,284.95001220703125,294.3860778808594,287.5126342773437,294.38629150390625,298.9002380371094,294.3927917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058002471924,5.680032253265381,2.5965406166506e-05,4.393033981323242,1.0,0.0,0.0,298.3427734375,410.0,-25.549213409423828,-0.0,13467.234375,1.0,292.9745483398437,293.0946044921875,287.57476806640625,287.5935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985378922778182e-05,4.509602546691895,2.4379119873046875,2.071690559387207,0.0,0.0,-0.0,0.1995876729488372,0.0,19.360088348388672,1866.0240478515625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070080,298.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3932800292969,0.9990000128746032,1.0,0.5319691896438599,298.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3932800292969,0.9990000128746032,1.0,0.5601891875267029,299.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3932800292969,0.9990000128746032,1.0,0.4137538373470306,298.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.3932800292969,0.9990000128746032,1.0,0.5601891875267029,298.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3932800292969,0.9990000128746032,1.0,2.6572964191436768,294.3932189941406,284.95001220703125,294.3860778808594,287.5126342773437,294.38629150390625,298.9002380371094,294.3927917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058002471924,5.680032253265381,2.5965406166506e-05,4.393033981323242,1.0,0.0,0.0,298.3427734375,410.0,-25.549213409423828,-0.0,13467.234375,1.0,292.9745483398437,293.0946044921875,287.57476806640625,287.5935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985378922778182e-05,4.509602546691895,2.4379119873046875,2.071690559387207,0.0,0.0,-0.0,0.1995876729488372,0.0,19.360088348388672,1866.0240478515625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
