time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070140,298.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3734130859375,0.9990000128746032,1.0,0.5319690108299255,298.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3734130859375,0.9990000128746032,1.0,0.5601889491081238,299.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3734130859375,0.9990000128746032,1.0,0.4137536585330963,298.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3734130859375,0.9990000128746032,1.0,0.5601889491081238,298.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3734130859375,0.9990000128746032,1.0,2.657295227050781,294.3733215332031,284.95001220703125,294.3659362792969,287.4923095703125,294.3661499023437,298.8948059082031,294.3728942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056095123291,5.680030345916748,2.5965438908315264e-05,4.393043518066406,1.0,0.0,0.0,298.3436889648437,410.0,-26.60201072692871,-0.0,13467.23046875,1.0,292.97412109375,293.094482421875,287.5296630859375,287.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372713565826416,2.072382688522339,0.0,0.0,-0.0,0.1982812285423278,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070200,298.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3734130859375,0.9990000128746032,1.0,0.5319690108299255,298.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3734130859375,0.9990000128746032,1.0,0.5601889491081238,299.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3734130859375,0.9990000128746032,1.0,0.4137536585330963,298.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3734130859375,0.9990000128746032,1.0,0.5601889491081238,298.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3734130859375,0.9990000128746032,1.0,2.657295227050781,294.3733215332031,284.95001220703125,294.3659362792969,287.4923095703125,294.3661499023437,298.8948059082031,294.3728942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056095123291,5.680030345916748,2.5965438908315264e-05,4.393043518066406,1.0,0.0,0.0,298.3436889648437,410.0,-26.60201072692871,-0.0,13467.23046875,1.0,292.97412109375,293.094482421875,287.5296630859375,287.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372713565826416,2.072382688522339,0.0,0.0,-0.0,0.1982812285423278,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070260,298.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3526916503906,0.9990000128746032,1.0,0.5319687724113464,298.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3526916503906,0.9990000128746032,1.0,0.5601887106895447,299.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3526916503906,0.9990000128746032,1.0,0.413753479719162,298.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3526916503906,0.9990000128746032,1.0,0.5601887106895447,298.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3526916503906,0.9990000128746032,1.0,2.6572940349578857,294.35260009765625,284.95001220703125,294.3448791503906,287.4723815917969,294.3451232910156,298.8886413574219,294.3521728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965478926082145e-05,4.393056392669678,1.0,0.0,0.0,298.3448181152344,410.0,-27.757400512695312,-0.0,13467.224609375,1.0,292.97369384765625,293.0943908691406,287.49920654296875,287.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.197342500090599,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070320,298.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.3526916503906,0.9990000128746032,1.0,0.5319687724113464,298.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3526916503906,0.9990000128746032,1.0,0.5601887106895447,299.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3526916503906,0.9990000128746032,1.0,0.413753479719162,298.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3526916503906,0.9990000128746032,1.0,0.5601887106895447,298.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3526916503906,0.9990000128746032,1.0,2.6572940349578857,294.35260009765625,284.95001220703125,294.3448791503906,287.4723815917969,294.3451232910156,298.8886413574219,294.3521728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965478926082145e-05,4.393056392669678,1.0,0.0,0.0,298.3448181152344,410.0,-27.757400512695312,-0.0,13467.224609375,1.0,292.97369384765625,293.0943908691406,287.49920654296875,287.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.197342500090599,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070380,298.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3310546875,0.9990000128746032,1.0,0.5319684147834778,298.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3310546875,0.9990000128746032,1.0,0.560188353061676,299.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3310546875,0.9990000128746032,1.0,0.4137532114982605,298.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3310546875,0.9990000128746032,1.0,0.560188353061676,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3310546875,0.9990000128746032,1.0,2.657292366027832,294.3309326171875,284.95001220703125,294.3228454589844,287.452880859375,294.3230895996094,298.88201904296875,294.3304748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.596552985778544e-05,4.393072128295898,1.0,0.0,0.0,298.34625244140625,410.0,-29.019508361816406,-0.0,13467.21875,1.0,292.9732971191406,293.0942687988281,287.4750366210937,287.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1965446174144745,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070440,298.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3310546875,0.9990000128746032,1.0,0.5319684147834778,298.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3310546875,0.9990000128746032,1.0,0.560188353061676,299.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3310546875,0.9990000128746032,1.0,0.4137532114982605,298.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3310546875,0.9990000128746032,1.0,0.560188353061676,298.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3310546875,0.9990000128746032,1.0,2.657292366027832,294.3309326171875,284.95001220703125,294.3228454589844,287.452880859375,294.3230895996094,298.88201904296875,294.3304748535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.596552985778544e-05,4.393072128295898,1.0,0.0,0.0,298.34625244140625,410.0,-29.019508361816406,-0.0,13467.21875,1.0,292.9732971191406,293.0942687988281,287.4750366210937,287.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1965446174144745,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070500,298.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3197937011719,0.9990000128746032,1.0,0.5319682359695435,298.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3197937011719,0.9990000128746032,1.0,0.5601881742477417,299.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3197937011719,0.9990000128746032,1.0,0.4137530922889709,298.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3197937011719,0.9990000128746032,1.0,0.5601881742477417,298.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3197937011719,0.9990000128746032,1.0,2.6572916507720947,294.3197021484375,284.95001220703125,294.3114624023437,287.4432983398437,294.3116760253906,298.8785400390625,294.3192138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.680022239685059,2.596555714262649e-05,4.393080711364746,1.0,0.0,0.0,298.3470764160156,410.0,-29.66049194335937,-0.0,13467.21484375,1.0,292.9730834960937,293.09423828125,287.4642944335937,287.4699401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.196173682808876,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070560,298.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.30828857421875,0.9990000128746032,1.0,0.5319680571556091,298.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.30828857421875,0.9990000128746032,1.0,0.5601879954338074,299.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.30828857421875,0.9990000128746032,1.0,0.4137529134750366,298.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.30828857421875,0.9990000128746032,1.0,0.5601879954338074,298.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.30828857421875,0.9990000128746032,1.0,2.657290458679199,294.3081970214844,284.95001220703125,294.2997741699219,287.433837890625,294.29998779296875,298.8749694824219,294.30767822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046081542969,5.680020332336426,2.596558988443576e-05,4.393090724945068,1.0,0.0,0.0,298.34796142578125,410.0,-30.316450119018555,-0.0,13467.2109375,1.0,292.9728698730469,293.0941772460937,287.4539794921875,287.4593811035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1958105862140655,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070620,298.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.5319675803184509,298.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.5601875185966492,299.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.4137525856494903,298.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.5601875185966492,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,2.657288312911988,294.28436279296875,284.95001220703125,294.2755126953125,287.415283203125,294.2757873535156,298.8675231933594,294.2838439941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.5965659006033093e-05,4.393112659454346,1.0,0.0,0.0,298.3499755859375,410.0,-31.74640274047852,-0.0,13467.2021484375,1.0,292.9724426269531,293.09405517578125,287.4342346191406,287.43927001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.195096731185913,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070680,298.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.5319675803184509,298.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.5601875185966492,299.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.4137525856494903,298.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,0.5601875185966492,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2844543457031,0.9990000128746032,1.0,2.657288312911988,294.28436279296875,284.95001220703125,294.2755126953125,287.415283203125,294.2757873535156,298.8675231933594,294.2838439941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.5965659006033093e-05,4.393112659454346,1.0,0.0,0.0,298.3499755859375,410.0,-31.74640274047852,-0.0,13467.2021484375,1.0,292.9724426269531,293.09405517578125,287.4342346191406,287.43927001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.195096731185913,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070740,298.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2593688964844,0.9990000128746032,1.0,0.5319671034812927,298.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2593688964844,0.9990000128746032,1.0,0.5601869225502014,299.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2593688964844,0.9990000128746032,1.0,0.4137521684169769,298.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2593688964844,0.9990000128746032,1.0,0.5601869225502014,298.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2593688964844,0.9990000128746032,1.0,2.657285690307617,294.25927734375,284.95001220703125,294.25,287.39727783203125,294.2502746582031,298.85968017578125,294.2587280273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.0,0.0,298.3523254394531,410.0,-33.313961029052734,-0.0,13467.19140625,1.0,292.9720458984375,293.0939636230469,287.4154357910156,287.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1943917274475097,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070800,298.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2593688964844,0.9990000128746032,1.0,0.5319671034812927,298.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2593688964844,0.9990000128746032,1.0,0.5601869225502014,299.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2593688964844,0.9990000128746032,1.0,0.4137521684169769,298.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2593688964844,0.9990000128746032,1.0,0.5601869225502014,298.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2593688964844,0.9990000128746032,1.0,2.657285690307617,294.25927734375,284.95001220703125,294.25,287.39727783203125,294.2502746582031,298.85968017578125,294.2587280273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.0,0.0,298.3523254394531,410.0,-33.313961029052734,-0.0,13467.19140625,1.0,292.9720458984375,293.0939636230469,287.4154357910156,287.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1943917274475097,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070860,298.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2336120605469,0.9990000128746032,1.0,0.5319663882255554,298.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2336120605469,0.9990000128746032,1.0,0.5601862668991089,299.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2336120605469,0.9990000128746032,1.0,0.4137516617774963,298.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2336120605469,0.9990000128746032,1.0,0.5601862668991089,298.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2336120605469,0.9990000128746032,1.0,2.6572823524475098,294.2334899902344,284.95001220703125,294.2239685058594,287.3795166015625,294.2242431640625,298.8492736816406,294.2329406738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.596584818093106e-05,4.393171310424805,1.0,0.0,0.0,298.3553161621094,410.0,-34.484867095947266,-0.0,13467.177734375,1.0,292.9716186523437,293.0938415527344,287.39715576171875,287.4017639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1936898976564407,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070920,298.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2336120605469,0.9990000128746032,1.0,0.5319663882255554,298.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2336120605469,0.9990000128746032,1.0,0.5601862668991089,299.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2336120605469,0.9990000128746032,1.0,0.4137516617774963,298.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2336120605469,0.9990000128746032,1.0,0.5601862668991089,298.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2336120605469,0.9990000128746032,1.0,2.6572823524475098,294.2334899902344,284.95001220703125,294.2239685058594,287.3795166015625,294.2242431640625,298.8492736816406,294.2329406738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.596584818093106e-05,4.393171310424805,1.0,0.0,0.0,298.3553161621094,410.0,-34.484867095947266,-0.0,13467.177734375,1.0,292.9716186523437,293.0938415527344,287.39715576171875,287.4017639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1936898976564407,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12070980,298.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2078552246094,0.9990000128746032,1.0,0.5319654941558838,298.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2078552246094,0.9990000128746032,1.0,0.5601853132247925,299.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2078552246094,0.9990000128746032,1.0,0.413750946521759,298.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2078552246094,0.9990000128746032,1.0,0.5601853132247925,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2078552246094,0.9990000128746032,1.0,2.657277822494507,294.2077331542969,284.95001220703125,294.1981506347656,287.3616943359375,294.19842529296875,298.8363037109375,294.2071838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.596599188109394e-05,4.393215656280518,1.0,0.0,0.0,298.359375,410.0,-34.89423751831055,-0.0,13467.1591796875,1.0,292.97119140625,293.09375,287.3791198730469,287.3836669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1929901391267776,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12071040,298.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2078552246094,0.9990000128746032,1.0,0.5319654941558838,298.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2078552246094,0.9990000128746032,1.0,0.5601853132247925,299.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.2078552246094,0.9990000128746032,1.0,0.413750946521759,298.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2078552246094,0.9990000128746032,1.0,0.5601853132247925,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2078552246094,0.9990000128746032,1.0,2.657277822494507,294.2077331542969,284.95001220703125,294.1981506347656,287.3616943359375,294.19842529296875,298.8363037109375,294.2071838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.596599188109394e-05,4.393215656280518,1.0,0.0,0.0,298.359375,410.0,-34.89423751831055,-0.0,13467.1591796875,1.0,292.97119140625,293.09375,287.3791198730469,287.3836669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1929901391267776,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12071100,298.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.19500732421875,0.9990000128746032,1.0,0.5319649577140808,298.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.19500732421875,0.9990000128746032,1.0,0.5601847171783447,299.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.19500732421875,0.9990000128746032,1.0,0.4137505292892456,298.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.19500732421875,0.9990000128746032,1.0,0.5601847171783447,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.19500732421875,0.9990000128746032,1.0,2.6572751998901367,294.19488525390625,284.95001220703125,294.185302734375,287.3527526855469,294.1855773925781,298.8291015625,294.1943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014133453369,5.679987907409668,2.5966075554606505e-05,4.393241882324219,1.0,0.0,0.0,298.3617553710937,410.0,-34.96173477172852,-0.0,13467.1494140625,1.0,292.9709777832031,293.0936889648437,287.3701477050781,287.37469482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1926409751176834,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12071160,298.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1821594238281,0.9990000128746032,1.0,0.5319643616676331,298.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1821594238281,0.9990000128746032,1.0,0.560184121131897,299.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1821594238281,0.9990000128746032,1.0,0.4137500822544098,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1821594238281,0.9990000128746032,1.0,0.560184121131897,298.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1821594238281,0.9990000128746032,1.0,2.6572723388671875,294.1820373535156,284.95001220703125,294.1724548339844,287.3438415527344,294.1727294921875,298.8215026855469,294.1814880371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800079345703125,5.6799821853637695,2.596616650407668e-05,4.393270492553711,1.0,0.0,0.0,298.3643493652344,410.0,-34.9921875,-0.0,13467.1376953125,1.0,292.9707946777344,293.0936279296875,287.3612060546875,287.36572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1922921538352966,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12071220,298.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.156494140625,0.9990000128746032,1.0,0.5319631099700928,298.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.156494140625,0.9990000128746032,1.0,0.5601827502250671,299.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.156494140625,0.9990000128746032,1.0,0.4137490689754486,298.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.156494140625,0.9990000128746032,1.0,0.5601827502250671,298.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.156494140625,0.9990000128746032,1.0,2.6572656631469727,294.1563720703125,284.9507751464844,294.1467590332031,287.3258972167969,294.14703369140625,298.8056945800781,294.15582275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.679968357086182,2.5966372049879283e-05,4.39333438873291,1.0,0.0,0.0,298.37017822265625,410.0,-35.02989196777344,-0.0,13467.111328125,1.0,292.9703674316406,293.093505859375,287.35711669921875,287.358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0677464678883552,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5851162604718632e-09,4.274311542510986,4.22603178024292,0.0482798814773559,0.0,0.0,-0.0,0.2177295088768005,0.0,19.360090255737305,1896.556884765625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071280,298.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.156494140625,0.9990000128746032,1.0,0.5319631099700928,298.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.156494140625,0.9990000128746032,1.0,0.5601827502250671,299.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.156494140625,0.9990000128746032,1.0,0.4137490689754486,298.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.156494140625,0.9990000128746032,1.0,0.5601827502250671,298.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.156494140625,0.9990000128746032,1.0,2.6572656631469727,294.1563720703125,284.9507751464844,294.1467590332031,287.3258972167969,294.14703369140625,298.8056945800781,294.15582275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.679968357086182,2.5966372049879283e-05,4.39333438873291,1.0,0.0,0.0,298.37017822265625,410.0,-35.02989196777344,-0.0,13467.111328125,1.0,292.9703674316406,293.093505859375,287.35711669921875,287.358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0677464678883552,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5851162604718632e-09,4.274311542510986,4.22603178024292,0.0482798814773559,0.0,0.0,-0.0,0.2177295088768005,0.0,19.360090255737305,1896.556884765625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071340,298.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,1.0,0.5319616198539734,298.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,1.0,0.560181200504303,299.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,1.0,0.4137479364871979,298.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,1.0,0.560181200504303,298.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,1.0,2.6572585105896,294.130615234375,284.9569702148437,294.1210021972656,287.3078918457031,294.12127685546875,298.7890319824219,294.13006591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.5966603061533533e-05,4.393406391143799,1.0,0.0,0.0,298.37677001953125,410.0,-35.11878204345703,-0.0,13467.08203125,1.0,292.9699401855469,293.0934143066406,287.3530578613281,287.35430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0448305552224775e-13,4.265924453735352,4.265914440155029,9.829324881138746e-06,0.0,0.0,-0.0,0.2172026634216308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071400,298.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,1.0,0.5319616198539734,298.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,1.0,0.560181200504303,299.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,1.0,0.4137479364871979,298.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,1.0,0.560181200504303,298.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1307373046875,0.9990000128746032,1.0,2.6572585105896,294.130615234375,284.9569702148437,294.1210021972656,287.3078918457031,294.12127685546875,298.7890319824219,294.13006591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.5966603061533533e-05,4.393406391143799,1.0,0.0,0.0,298.37677001953125,410.0,-35.11878204345703,-0.0,13467.08203125,1.0,292.9699401855469,293.0934143066406,287.3530578613281,287.35430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0448305552224775e-13,4.265924453735352,4.265914440155029,9.829324881138746e-06,0.0,0.0,-0.0,0.2172026634216308,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071460,298.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1172790527344,0.9990000128746032,1.0,0.5319607853889465,298.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1172790527344,0.9990000128746032,1.0,0.5601803660392761,299.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1172790527344,0.9990000128746032,1.0,0.4137472808361053,298.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1172790527344,0.9990000128746032,1.0,0.5601803660392761,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1172790527344,0.9990000128746032,1.0,2.657254457473755,294.1171875,284.960205078125,294.1075134277344,287.2984924316406,294.1077880859375,298.7800598144531,294.1166381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970741271973,5.67994499206543,2.5966732209781185e-05,4.393446445465088,1.0,0.0,0.0,298.38043212890625,410.0,-35.20451354980469,-0.0,13467.0654296875,1.0,292.9697265625,293.0933532714844,287.350341796875,287.3517761230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.030834860428405e-13,4.265924453735352,4.265914440155029,9.78414846031228e-06,0.0,0.0,-0.0,0.2169172018766403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071520,298.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.1048278808594,0.9990000128746032,1.0,0.5319600105285645,298.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1048278808594,0.9990000128746032,1.0,0.5601795315742493,299.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1048278808594,0.9990000128746032,1.0,0.4137466847896576,298.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1048278808594,0.9990000128746032,1.0,0.5601795315742493,298.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1048278808594,0.9990000128746032,1.0,2.65725040435791,294.104736328125,284.96319580078125,294.09503173828125,287.289794921875,294.0953063964844,298.77166748046875,294.1041564941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962635040283,5.679936408996582,2.5966855901060623e-05,4.393485069274902,1.0,0.0,0.0,298.3839416503906,410.0,-35.31232833862305,-0.0,13467.0498046875,1.0,292.9695129394531,293.0932922363281,287.3475341796875,287.34912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031330340821231e-13,4.265924453735352,4.265914440155029,9.785747351997998e-06,0.0,0.0,-0.0,0.2166506648063659,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071580,298.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.07867431640625,0.9990000128746032,1.0,0.531958281993866,298.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.07867431640625,0.9990000128746032,1.0,0.5601776838302612,299.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.07867431640625,0.9990000128746032,1.0,0.4137453436851501,298.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.07867431640625,0.9990000128746032,1.0,0.5601776838302612,298.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.07867431640625,0.9990000128746032,1.0,2.6572418212890625,294.0785522460937,284.969482421875,294.0687561035156,287.2715759277344,294.06903076171875,298.7538146972656,294.0780029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944515228272,5.6799187660217285,2.596712874947116e-05,4.393569946289063,1.0,0.0,0.0,298.3916931152344,410.0,-35.631988525390625,-0.0,13467.0146484375,1.0,292.9691162109375,293.0931701660156,287.3407287597656,287.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313867193342014e-13,4.265924453735352,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,0.2160855829715728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071640,298.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.07867431640625,0.9990000128746032,1.0,0.531958281993866,298.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.07867431640625,0.9990000128746032,1.0,0.5601776838302612,299.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.07867431640625,0.9990000128746032,1.0,0.4137453436851501,298.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.07867431640625,0.9990000128746032,1.0,0.5601776838302612,298.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.07867431640625,0.9990000128746032,1.0,2.6572418212890625,294.0785522460937,284.969482421875,294.0687561035156,287.2715759277344,294.06903076171875,298.7538146972656,294.0780029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944515228272,5.6799187660217285,2.596712874947116e-05,4.393569946289063,1.0,0.0,0.0,298.3916931152344,410.0,-35.631988525390625,-0.0,13467.0146484375,1.0,292.9691162109375,293.0931701660156,287.3407287597656,287.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0313867193342014e-13,4.265924453735352,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,0.2160855829715728,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071700,298.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654602050781,0.9990000128746032,1.0,0.5319573879241943,298.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654602050781,0.9990000128746032,1.0,0.5601767301559448,299.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654602050781,0.9990000128746032,1.0,0.4137446284294128,298.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654602050781,0.9990000128746032,1.0,0.5601767301559448,298.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0654602050781,0.9990000128746032,1.0,2.65723729133606,294.0653686523437,284.9726867675781,294.05548095703125,287.262451171875,294.0557861328125,298.7447204589844,294.0647888183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.6799092292785645,2.5967270630644634e-05,4.393613815307617,1.0,0.0,0.0,298.39569091796875,410.0,-35.84060287475586,-0.0,13466.9970703125,1.0,292.9689025878906,293.0931091308594,287.3368835449219,287.3389587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2157977819442749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071760,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0521545410156,0.9990000128746032,1.0,0.5319564938545227,298.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0521545410156,0.9990000128746032,1.0,0.5601757764816284,299.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0521545410156,0.9990000128746032,1.0,0.4137439131736755,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0521545410156,0.9990000128746032,1.0,0.5601757764816284,298.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0521545410156,0.9990000128746032,1.0,2.6572327613830566,294.0520324707031,284.97589111328125,294.0421142578125,287.2532653808594,294.0423889160156,298.7355651855469,294.05145263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.6798996925354,2.596741614979692e-05,4.393659114837647,1.0,0.0,0.0,298.3998107910156,410.0,-36.081581115722656,-0.0,13466.978515625,1.0,292.9686889648437,293.0930480957031,287.332763671875,287.3349914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2155062407255172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071820,298.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9990000128746032,1.0,0.5319545865058899,298.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9990000128746032,1.0,0.5601738095283508,299.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9990000128746032,1.0,0.4137424528598785,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9990000128746032,1.0,0.5601738095283508,298.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9990000128746032,1.0,2.6572232246398926,294.0250549316406,284.982421875,294.01495361328125,287.2348327636719,294.0152587890625,298.716796875,294.02447509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905891418457,5.679880142211914,2.59677144640591e-05,4.393751621246338,1.0,0.0,0.0,298.4082946777344,410.0,-36.673946380615234,-0.0,13466.9404296875,1.0,292.96826171875,293.0929260253906,287.32379150390625,287.3262634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2149118483066558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071880,298.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9990000128746032,1.0,0.5319545865058899,298.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9990000128746032,1.0,0.5601738095283508,299.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9990000128746032,1.0,0.4137424528598785,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9990000128746032,1.0,0.5601738095283508,298.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9990000128746032,1.0,2.6572232246398926,294.0250549316406,284.982421875,294.01495361328125,287.2348327636719,294.0152587890625,298.716796875,294.02447509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905891418457,5.679880142211914,2.59677144640591e-05,4.393751621246338,1.0,0.0,0.0,298.4082946777344,410.0,-36.673946380615234,-0.0,13466.9404296875,1.0,292.96826171875,293.0929260253906,287.32379150390625,287.3262634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2149118483066558,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12071940,298.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.9990000128746032,1.0,0.5319526791572571,298.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.9990000128746032,1.0,0.5601717829704285,299.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.9990000128746032,1.0,0.4137409627437591,298.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.9990000128746032,1.0,0.5601717829704285,298.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.9990000128746032,1.0,2.6572136878967285,293.9975280761719,284.98907470703125,293.9872131347656,287.2162780761719,293.9875183105469,298.6974182128906,293.9969177246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.6798601150512695,2.596802005427889e-05,4.3938469886779785,1.0,0.0,0.0,298.4169616699219,410.0,-37.38067626953125,-0.0,13466.9013671875,1.0,292.9678649902344,293.0928039550781,287.31378173828125,287.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2143002301454544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072000,298.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.9990000128746032,1.0,0.5319526791572571,298.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.9990000128746032,1.0,0.5601717829704285,299.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.9990000128746032,1.0,0.4137409627437591,298.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.9990000128746032,1.0,0.5601717829704285,298.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9976501464844,0.9990000128746032,1.0,2.6572136878967285,293.9975280761719,284.98907470703125,293.9872131347656,287.2162780761719,293.9875183105469,298.6974182128906,293.9969177246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.6798601150512695,2.596802005427889e-05,4.3938469886779785,1.0,0.0,0.0,298.4169616699219,410.0,-37.38067626953125,-0.0,13466.9013671875,1.0,292.9678649902344,293.0928039550781,287.31378173828125,287.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2143002301454544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072060,298.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5319507122039795,298.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5601696968078613,299.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.413739413022995,298.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5601696968078613,297.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,2.6572039127349854,293.9692687988281,284.99591064453125,293.9587707519531,287.19757080078125,293.95904541015625,298.6776428222656,293.9686584472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832928247749e-05,4.393943786621094,1.0,0.0,0.0,298.42578125,410.0,-38.179195404052734,-0.0,13466.861328125,1.0,292.9674377441406,293.0926818847656,287.3028259277344,287.3057556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2136688083410263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072120,298.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5319507122039795,298.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5601696968078613,299.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.413739413022995,298.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,0.5601696968078613,297.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9990000128746032,1.0,2.6572039127349854,293.9692687988281,284.99591064453125,293.9587707519531,287.19757080078125,293.95904541015625,298.6776428222656,293.9686584472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832928247749e-05,4.393943786621094,1.0,0.0,0.0,298.42578125,410.0,-38.179195404052734,-0.0,13466.861328125,1.0,292.9674377441406,293.0926818847656,287.3028259277344,287.3057556152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2136688083410263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072180,298.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9403991699219,0.9990000128746032,1.0,0.5319486856460571,298.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9403991699219,0.9990000128746032,1.0,0.5601676106452942,299.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9403991699219,0.9990000128746032,1.0,0.4137378931045532,298.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9403991699219,0.9990000128746032,1.0,0.5601676106452942,297.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9403991699219,0.9990000128746032,1.0,2.657193899154663,293.9402770996094,285.0029296875,293.92950439453125,287.1786804199219,293.9298095703125,298.6575927734375,293.9396667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844856262207,5.679819107055664,2.5968642148654908e-05,4.394040584564209,1.0,0.0,0.0,298.4346618652344,410.0,-39.126224517822266,-0.0,13466.822265625,1.0,292.9670104980469,293.0925598144531,287.29107666015625,287.2942199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2130191177129745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
