time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072240,298.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9403991699219,0.9990000128746032,1.0,0.5319486856460571,298.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9403991699219,0.9990000128746032,1.0,0.5601676106452942,299.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9403991699219,0.9990000128746032,1.0,0.4137378931045532,298.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9403991699219,0.9990000128746032,1.0,0.5601676106452942,297.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9403991699219,0.9990000128746032,1.0,2.657193899154663,293.9402770996094,285.0029296875,293.92950439453125,287.1786804199219,293.9298095703125,298.6575927734375,293.9396667480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844856262207,5.679819107055664,2.5968642148654908e-05,4.394040584564209,1.0,0.0,0.0,298.4346618652344,410.0,-39.126224517822266,-0.0,13466.822265625,1.0,292.9670104980469,293.0925598144531,287.29107666015625,287.2942199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2130191177129745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072300,298.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.92559814453125,0.9990000128746032,1.0,0.5319477319717407,298.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.92559814453125,0.9990000128746032,1.0,0.560166597366333,299.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.92559814453125,0.9990000128746032,1.0,0.4137371182441711,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.92559814453125,0.9990000128746032,1.0,0.560166597366333,297.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.92559814453125,0.9990000128746032,1.0,2.657189130783081,293.92547607421875,285.0065002441406,293.91455078125,287.1691589355469,293.91485595703125,298.6474914550781,293.9248352050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834365844727,5.679808616638184,2.5968798581743613e-05,4.394089221954346,1.0,0.0,0.0,298.4390869140625,410.0,-39.65796661376953,-0.0,13466.8017578125,1.0,292.966796875,293.0924987792969,287.2849426269531,287.2881774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2126869708299636,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072360,298.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9105834960937,0.9990000128746032,1.0,0.5319467186927795,298.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9105834960937,0.9990000128746032,1.0,0.560165524482727,299.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9105834960937,0.9990000128746032,1.0,0.413736343383789,298.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9105834960937,0.9990000128746032,1.0,0.560165524482727,297.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9105834960937,0.9990000128746032,1.0,2.65718412399292,293.91046142578125,285.0101623535156,293.8993530273437,287.1596069335937,293.899658203125,298.6373291015625,293.9097900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.596895319584292e-05,4.394137382507324,1.0,0.0,0.0,298.4434814453125,410.0,-40.23149871826172,-0.0,13466.7822265625,1.0,292.96661376953125,293.0924377441406,287.2786560058594,287.281982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2123495489358902,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12072420,298.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8798828125,0.9990000128746032,1.0,0.5319448113441467,298.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8798828125,0.9990000128746032,1.0,0.5601634979248047,299.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8798828125,0.9990000128746032,1.0,0.4137348532676697,298.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8798828125,0.9990000128746032,1.0,0.5601634979248047,297.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8798828125,0.9990000128746032,1.0,2.6571743488311768,293.8797302246094,285.01763916015625,293.8681945800781,287.1403503417969,293.8685302734375,298.61688232421875,293.8790588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778099060059,2.596926060505212e-05,4.394233226776123,1.0,0.0,0.0,298.45220947265625,410.0,-41.64566040039063,-0.0,13466.7431640625,1.0,292.9661865234375,293.0923156738281,287.1951904296875,287.2113037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985378922778182e-05,4.509602546691895,2.4379119873046875,2.071690559387207,0.0,0.0,-0.0,0.1852389127016067,0.0,19.360088348388672,1866.0240478515625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12072480,298.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8798828125,0.9990000128746032,1.0,0.5319448113441467,298.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8798828125,0.9990000128746032,1.0,0.5601634979248047,299.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8798828125,0.9990000128746032,1.0,0.4137348532676697,298.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8798828125,0.9990000128746032,1.0,0.5601634979248047,297.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8798828125,0.9990000128746032,1.0,2.6571743488311768,293.8797302246094,285.01763916015625,293.8681945800781,287.1403503417969,293.8685302734375,298.61688232421875,293.8790588378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778099060059,2.596926060505212e-05,4.394233226776123,1.0,0.0,0.0,298.45220947265625,410.0,-41.64566040039063,-0.0,13466.7431640625,1.0,292.9661865234375,293.0923156738281,287.1951904296875,287.2113037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985378922778182e-05,4.509602546691895,2.4379119873046875,2.071690559387207,0.0,0.0,-0.0,0.1852389127016067,0.0,19.360088348388672,1866.0240478515625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12072540,298.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8480224609375,0.9990000128746032,1.0,0.5319429039955139,298.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8480224609375,0.9990000128746032,1.0,0.5601614713668823,298.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8480224609375,0.9990000128746032,1.0,0.4137333631515503,298.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8480224609375,0.9990000128746032,1.0,0.5601614713668823,297.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8480224609375,0.9990000128746032,1.0,2.6571648120880127,293.847900390625,285.0253601074219,293.8359375,287.12091064453125,293.8362731933594,298.5962219238281,293.8471984863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758071899414,2.59695607383037e-05,4.394326686859131,1.0,0.0,0.0,298.46075439453125,410.0,-43.16788101196289,-0.0,13466.705078125,1.0,292.9657592773437,293.0922241210937,287.1551208496094,287.1650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372713565826416,2.072382688522339,0.0,0.0,-0.0,0.1839512139558792,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12072600,298.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8480224609375,0.9990000128746032,1.0,0.5319429039955139,298.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8480224609375,0.9990000128746032,1.0,0.5601614713668823,298.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8480224609375,0.9990000128746032,1.0,0.4137333631515503,298.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8480224609375,0.9990000128746032,1.0,0.5601614713668823,297.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8480224609375,0.9990000128746032,1.0,2.6571648120880127,293.847900390625,285.0253601074219,293.8359375,287.12091064453125,293.8362731933594,298.5962219238281,293.8471984863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758071899414,2.59695607383037e-05,4.394326686859131,1.0,0.0,0.0,298.46075439453125,410.0,-43.16788101196289,-0.0,13466.705078125,1.0,292.9657592773437,293.0922241210937,287.1551208496094,287.1650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.4372713565826416,2.072382688522339,0.0,0.0,-0.0,0.1839512139558792,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12072660,298.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.828369140625,0.9990000128746032,1.0,0.5319417715072632,298.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.828369140625,0.9990000128746032,1.0,0.5601602792739868,298.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.828369140625,0.9990000128746032,1.0,0.413732498884201,298.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.828369140625,0.9990000128746032,1.0,0.5601602792739868,297.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.828369140625,0.9990000128746032,1.0,2.6571593284606934,293.8282165527344,285.0301513671875,293.8160095214844,287.109130859375,293.8163757324219,298.5837097167969,293.8275146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67977237701416,5.679746627807617,2.5969737180275843e-05,4.394381523132324,1.0,0.0,0.0,298.4657592773437,410.0,-44.12273406982422,-0.0,13466.6826171875,1.0,292.96551513671875,293.0921325683594,287.13739013671875,287.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1833340525627136,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12072720,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.81500244140625,0.9990000128746032,1.0,0.5319410562515259,298.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.81500244140625,0.9990000128746032,1.0,0.5601595044136047,298.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.81500244140625,0.9990000128746032,1.0,0.4137319028377533,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.81500244140625,0.9990000128746032,1.0,0.5601595044136047,297.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.81500244140625,0.9990000128746032,1.0,2.657155513763428,293.8148803710937,285.0334167480469,293.8024597167969,287.1012268066406,293.8028259277344,298.5753173828125,293.81414794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764747619629,5.679738998413086,2.596985359559767e-05,4.394417762756348,1.0,0.0,0.0,298.46905517578125,410.0,-44.78429412841797,-0.0,13466.6669921875,1.0,292.9653625488281,293.09210205078125,287.1268920898437,287.13397216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1829518973827362,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12072780,298.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7807006835937,0.9990000128746032,1.0,0.5319392681121826,298.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7807006835937,0.9990000128746032,1.0,0.5601576566696167,298.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7807006835937,0.9990000128746032,1.0,0.4137305319309234,298.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7807006835937,0.9990000128746032,1.0,0.5601576566696167,297.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7807006835937,0.9990000128746032,1.0,2.657146692276001,293.78057861328125,285.041748046875,293.7677001953125,287.081298828125,293.76806640625,298.5541381835937,293.7798156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679746150970459,5.679720401763916,2.597013553895522e-05,4.394505500793457,1.0,0.0,0.0,298.4770812988281,410.0,-46.505462646484375,-0.0,13466.6318359375,1.0,292.9649353027344,293.09197998046875,287.1034545898437,287.1093139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1820515692234039,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12072840,298.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7807006835937,0.9990000128746032,1.0,0.5319392681121826,298.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7807006835937,0.9990000128746032,1.0,0.5601576566696167,298.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7807006835937,0.9990000128746032,1.0,0.4137305319309234,298.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7807006835937,0.9990000128746032,1.0,0.5601576566696167,297.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7807006835937,0.9990000128746032,1.0,2.657146692276001,293.78057861328125,285.041748046875,293.7677001953125,287.081298828125,293.76806640625,298.5541381835937,293.7798156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679746150970459,5.679720401763916,2.597013553895522e-05,4.394505500793457,1.0,0.0,0.0,298.4770812988281,410.0,-46.505462646484375,-0.0,13466.6318359375,1.0,292.9649353027344,293.09197998046875,287.1034545898437,287.1093139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1820515692234039,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12072900,298.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.76300048828125,0.9990000128746032,1.0,0.531938374042511,298.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.76300048828125,0.9990000128746032,1.0,0.5601567029953003,298.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.76300048828125,0.9990000128746032,1.0,0.4137298464775085,298.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.76300048828125,0.9990000128746032,1.0,0.5601567029953003,297.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.76300048828125,0.9990000128746032,1.0,2.657142400741577,293.7628479003906,285.0460510253906,293.7497863769531,287.0712585449219,293.7501220703125,298.5433959960937,293.7620849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737091064453,5.67971134185791,2.597027378214989e-05,4.394548416137695,1.0,0.0,0.0,298.48095703125,410.0,-47.35489654541016,-0.0,13466.6142578125,1.0,292.9647216796875,293.0919189453125,287.0926513671875,287.0982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1816172450780868,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12072960,298.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.74493408203125,0.9990000128746032,1.0,0.5319375395774841,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.74493408203125,0.9990000128746032,1.0,0.5601558089256287,298.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.74493408203125,0.9990000128746032,1.0,0.413729190826416,298.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.74493408203125,0.9990000128746032,1.0,0.5601558089256287,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.74493408203125,0.9990000128746032,1.0,2.6571381092071533,293.7447814941406,285.0504455566406,293.73150634765625,287.0611267089844,293.7318420410156,298.5326232910156,293.7440185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797285079956055,5.679702758789063,2.5970406568376347e-05,4.394589900970459,1.0,0.0,0.0,298.4847412109375,410.0,-48.2258186340332,-0.0,13466.5966796875,1.0,292.9645080566406,293.09185791015625,287.0820617675781,287.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1811845600605011,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12073020,298.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.707763671875,0.9990000128746032,1.0,0.5319359302520752,298.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.707763671875,0.9990000128746032,1.0,0.560154139995575,298.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.707763671875,0.9990000128746032,1.0,0.4137279391288757,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.707763671875,0.9990000128746032,1.0,0.560154139995575,297.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.707763671875,0.9990000128746032,1.0,2.657130002975464,293.7076110839844,285.0594787597656,293.6937866210937,287.0406799316406,293.69415283203125,298.5107727050781,293.706787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066486487165e-05,4.394670009613037,1.0,0.0,0.0,298.4920654296875,410.0,-50.080020904541016,-0.0,13466.564453125,1.0,292.9640808105469,293.0917663574219,287.0611877441406,287.06646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.180315613746643,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12073080,298.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.707763671875,0.9990000128746032,1.0,0.5319359302520752,298.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.707763671875,0.9990000128746032,1.0,0.560154139995575,298.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.707763671875,0.9990000128746032,1.0,0.4137279391288757,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.707763671875,0.9990000128746032,1.0,0.560154139995575,297.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.707763671875,0.9990000128746032,1.0,2.657130002975464,293.7076110839844,285.0594787597656,293.6937866210937,287.0406799316406,293.69415283203125,298.5107727050781,293.706787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066486487165e-05,4.394670009613037,1.0,0.0,0.0,298.4920654296875,410.0,-50.080020904541016,-0.0,13466.564453125,1.0,292.9640808105469,293.0917663574219,287.0611877441406,287.06646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.180315613746643,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12073140,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6690368652344,0.9990000128746032,1.0,0.531934380531311,298.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6690368652344,0.9990000128746032,1.0,0.560152530670166,298.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6690368652344,0.9990000128746032,1.0,0.4137267172336578,298.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6690368652344,0.9990000128746032,1.0,0.560152530670166,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6690368652344,0.9990000128746032,1.0,2.6571223735809326,293.6688537597656,285.0689392089844,293.6544494628906,287.0199584960937,293.65484619140625,298.4886169433594,293.66802978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.5970906790462323e-05,4.394745349884033,1.0,0.0,0.0,298.4989624023437,410.0,-52.14118576049805,-0.0,13466.533203125,1.0,292.96368408203125,293.0916442871094,287.0404052734375,287.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1794337779283523,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12073200,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6690368652344,0.9990000128746032,1.0,0.531934380531311,298.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6690368652344,0.9990000128746032,1.0,0.560152530670166,298.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6690368652344,0.9990000128746032,1.0,0.4137267172336578,298.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6690368652344,0.9990000128746032,1.0,0.560152530670166,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6690368652344,0.9990000128746032,1.0,2.6571223735809326,293.6688537597656,285.0689392089844,293.6544494628906,287.0199584960937,293.65484619140625,298.4886169433594,293.66802978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.5970906790462323e-05,4.394745349884033,1.0,0.0,0.0,298.4989624023437,410.0,-52.14118576049805,-0.0,13466.533203125,1.0,292.96368408203125,293.0916442871094,287.0404052734375,287.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1794337779283523,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12073260,298.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6286315917969,0.9990000128746032,1.0,0.5319329500198364,298.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6286315917969,0.9990000128746032,1.0,0.5601509809494019,298.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6286315917969,0.9990000128746032,1.0,0.4137256145477295,298.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6286315917969,0.9990000128746032,1.0,0.5601509809494019,297.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6286315917969,0.9990000128746032,1.0,2.6571149826049805,293.6284484863281,285.0787658691406,293.6134338378906,286.9989013671875,293.61383056640625,298.466064453125,293.6275939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680347442627,5.679654598236084,2.597113416413777e-05,4.3948163986206055,1.0,0.0,0.0,298.50543212890625,410.0,-54.383426666259766,-0.0,13466.50390625,1.0,292.9632568359375,293.0915222167969,287.0195007324219,287.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1785333752632141,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12073320,298.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6286315917969,0.9990000128746032,1.0,0.5319329500198364,298.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6286315917969,0.9990000128746032,1.0,0.5601509809494019,298.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6286315917969,0.9990000128746032,1.0,0.4137256145477295,298.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6286315917969,0.9990000128746032,1.0,0.5601509809494019,297.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6286315917969,0.9990000128746032,1.0,2.6571149826049805,293.6284484863281,285.0787658691406,293.6134338378906,286.9989013671875,293.61383056640625,298.466064453125,293.6275939941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680347442627,5.679654598236084,2.597113416413777e-05,4.3948163986206055,1.0,0.0,0.0,298.50543212890625,410.0,-54.383426666259766,-0.0,13466.50390625,1.0,292.9632568359375,293.0915222167969,287.0195007324219,287.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1785333752632141,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12073380,298.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58642578125,0.9990000128746032,1.0,0.5319315791130066,298.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.58642578125,0.9990000128746032,1.0,0.5601495504379272,298.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.58642578125,0.9990000128746032,1.0,0.4137245714664459,298.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.58642578125,0.9990000128746032,1.0,0.5601495504379272,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58642578125,0.9990000128746032,1.0,2.6571085453033447,293.58624267578125,285.08905029296875,293.570556640625,286.9775085449219,293.5709533691406,298.4431457519531,293.5853271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.394881725311279,1.0,0.0,0.0,298.51141357421875,410.0,-56.78174209594727,-0.0,13466.4775390625,1.0,292.9628295898437,293.0914001464844,286.99835205078125,287.0036315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1776096075773239,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12073440,298.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.58642578125,0.9990000128746032,1.0,0.5319315791130066,298.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.58642578125,0.9990000128746032,1.0,0.5601495504379272,298.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.58642578125,0.9990000128746032,1.0,0.4137245714664459,298.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.58642578125,0.9990000128746032,1.0,0.5601495504379272,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58642578125,0.9990000128746032,1.0,2.6571085453033447,293.58624267578125,285.08905029296875,293.570556640625,286.9775085449219,293.5709533691406,298.4431457519531,293.5853271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.394881725311279,1.0,0.0,0.0,298.51141357421875,410.0,-56.78174209594727,-0.0,13466.4775390625,1.0,292.9628295898437,293.0914001464844,286.99835205078125,287.0036315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1776096075773239,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12073500,298.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5646667480469,0.9990000128746032,1.0,0.5319309830665588,298.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5646667480469,0.9990000128746032,1.0,0.5601488947868347,298.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5646667480469,0.9990000128746032,1.0,0.4137240946292877,298.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5646667480469,0.9990000128746032,1.0,0.5601488947868347,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5646667480469,0.9990000128746032,1.0,2.6571052074432373,293.5644836425781,285.0943908691406,293.5484313964844,286.9666748046875,293.5488586425781,298.4315185546875,293.56353759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.597144521132577e-05,4.3949127197265625,1.0,0.0,0.0,298.51422119140625,410.0,-58.03833770751953,-0.0,13466.46484375,1.0,292.962646484375,293.0913391113281,286.9876708984375,286.9930114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1771392822265625,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12073560,298.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5423583984375,0.9990000128746032,1.0,0.5319303870201111,298.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5423583984375,0.9990000128746032,1.0,0.560148298740387,298.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5423583984375,0.9990000128746032,1.0,0.4137236177921295,297.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5423583984375,0.9990000128746032,1.0,0.560148298740387,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5423583984375,0.9990000128746032,1.0,2.657102346420288,293.54217529296875,285.0998229980469,293.5257873535156,286.9557800292969,293.5262145996094,298.41973876953125,293.54119873046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153797978536e-05,4.394941806793213,1.0,0.0,0.0,298.51690673828125,410.0,-59.36127853393555,-0.0,13466.453125,1.0,292.9624328613281,293.0912780761719,286.9769287109375,286.9822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1766614019870758,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12073620,298.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.9990000128746032,1.0,0.5319292545318604,298.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.9990000128746032,1.0,0.5601471066474915,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.9990000128746032,1.0,0.4137227535247803,297.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.9990000128746032,1.0,0.5601471066474915,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.9990000128746032,1.0,2.6570968627929688,293.49627685546875,285.1110534667969,293.4789733886719,286.93365478515625,293.4794616699219,298.3959045410156,293.4952697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.0,0.0,298.5218811035156,410.0,-62.33741760253906,-0.0,13466.4306640625,1.0,292.9620056152344,293.0911560058594,286.971923828125,286.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0694912150502204,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5850993850818895e-09,4.274311542510986,4.226032257080078,0.0482794046401977,0.0,0.0,-0.0,0.2021967470645904,0.0,19.360090255737305,1896.556884765625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073680,298.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.9990000128746032,1.0,0.5319292545318604,298.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.9990000128746032,1.0,0.5601471066474915,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.9990000128746032,1.0,0.4137227535247803,297.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.9990000128746032,1.0,0.5601471066474915,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.9990000128746032,1.0,2.6570968627929688,293.49627685546875,285.1110534667969,293.4789733886719,286.93365478515625,293.4794616699219,298.3959045410156,293.4952697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.0,0.0,298.5218811035156,410.0,-62.33741760253906,-0.0,13466.4306640625,1.0,292.9620056152344,293.0911560058594,286.971923828125,286.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0694912150502204,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5850993850818895e-09,4.274311542510986,4.226032257080078,0.0482794046401977,0.0,0.0,-0.0,0.2021967470645904,0.0,19.360090255737305,1896.556884765625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073740,298.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483642578125,0.9990000128746032,1.0,0.5319282412528992,298.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483642578125,0.9990000128746032,1.0,0.5601460933685303,298.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483642578125,0.9990000128746032,1.0,0.4137219786643982,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483642578125,0.9990000128746032,1.0,0.5601460933685303,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483642578125,0.9990000128746032,1.0,2.657091856002808,293.4481506347656,285.1227722167969,293.4300537109375,286.9111022949219,293.4305725097656,298.3714904785156,293.4471130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.59718708548462e-05,4.395045757293701,1.0,0.0,0.0,298.5263366699219,410.0,-65.35839080810547,-0.0,13466.41015625,1.0,292.9615783691406,293.0910339355469,286.9669494628906,286.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.351155073924583e-13,4.265924453735352,4.265913486480713,1.0818091141118202e-05,0.0,0.0,-0.0,0.2012694776058197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073800,298.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483642578125,0.9990000128746032,1.0,0.5319282412528992,298.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483642578125,0.9990000128746032,1.0,0.5601460933685303,298.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483642578125,0.9990000128746032,1.0,0.4137219786643982,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483642578125,0.9990000128746032,1.0,0.5601460933685303,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483642578125,0.9990000128746032,1.0,2.657091856002808,293.4481506347656,285.1227722167969,293.4300537109375,286.9111022949219,293.4305725097656,298.3714904785156,293.4471130371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.59718708548462e-05,4.395045757293701,1.0,0.0,0.0,298.5263366699219,410.0,-65.35839080810547,-0.0,13466.41015625,1.0,292.9615783691406,293.0910339355469,286.9669494628906,286.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.351155073924583e-13,4.265924453735352,4.265913486480713,1.0818091141118202e-05,0.0,0.0,-0.0,0.2012694776058197,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073860,298.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4143981933594,0.9990000128746032,1.0,0.5319276452064514,298.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4143981933594,0.9990000128746032,1.0,0.5601454377174377,298.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4143981933594,0.9990000128746032,1.0,0.41372150182724,297.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4143981933594,0.9990000128746032,1.0,0.5601454377174377,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4143981933594,0.9990000128746032,1.0,2.65708875656128,293.4141845703125,285.1310729980469,293.3955078125,286.8955383300781,293.39605712890625,298.3545837402344,293.4131164550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625511169434,5.679599761962891,2.597196726128459e-05,4.39507532119751,1.0,0.0,0.0,298.529052734375,410.0,-67.43671417236328,-0.0,13466.3984375,1.0,292.9613037109375,293.0909423828125,286.9625244140625,286.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0352483764220506e-13,4.265924453735352,4.265914440155029,9.798394785320852e-06,0.0,0.0,-0.0,0.2005985826253891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073920,298.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3980712890625,0.9990000128746032,1.0,0.5319274067878723,298.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3980712890625,0.9990000128746032,1.0,0.5601451396942139,298.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3980712890625,0.9990000128746032,1.0,0.4137212932109833,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3980712890625,0.9990000128746032,1.0,0.5601451396942139,297.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3980712890625,0.9990000128746032,1.0,2.6570873260498047,293.3978576660156,285.13507080078125,293.37890625,286.8881530761719,293.37945556640625,298.3465270996094,293.396728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.597200909804087e-05,4.395088195800781,1.0,0.0,0.0,298.5302429199219,410.0,-68.42894744873047,-0.0,13466.392578125,1.0,292.961181640625,293.0909118652344,286.96014404296875,286.96209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.032739261544376e-13,4.265924453735352,4.265914440155029,9.790295735001564e-06,0.0,0.0,-0.0,0.2002741545438766,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12073980,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.9990000128746032,1.0,0.5319266319274902,298.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.9990000128746032,1.0,0.5601443648338318,298.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.9990000128746032,1.0,0.4137207269668579,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.9990000128746032,1.0,0.5601443648338318,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.9990000128746032,1.0,2.657083749771118,293.3452453613281,285.1478881835937,293.325439453125,286.86474609375,293.32598876953125,298.3210144042969,293.3440856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.5972127332352105e-05,4.395124912261963,1.0,0.0,0.0,298.5335998535156,410.0,-71.60076904296875,-0.0,13466.3779296875,1.0,292.96075439453125,293.0907897949219,286.95172119140625,286.9540710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031382924626597e-13,4.265924453735352,4.265914440155029,9.785917427507227e-06,0.0,0.0,-0.0,0.1992241442203521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074040,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.9990000128746032,1.0,0.5319266319274902,298.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.9990000128746032,1.0,0.5601443648338318,298.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.9990000128746032,1.0,0.4137207269668579,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.9990000128746032,1.0,0.5601443648338318,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.9990000128746032,1.0,2.657083749771118,293.3452453613281,285.1478881835937,293.325439453125,286.86474609375,293.32598876953125,298.3210144042969,293.3440856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.5972127332352105e-05,4.395124912261963,1.0,0.0,0.0,298.5335998535156,410.0,-71.60076904296875,-0.0,13466.3779296875,1.0,292.96075439453125,293.0907897949219,286.95172119140625,286.9540710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031382924626597e-13,4.265924453735352,4.265914440155029,9.785917427507227e-06,0.0,0.0,-0.0,0.1992241442203521,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074100,298.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3182678222656,0.9990000128746032,1.0,0.5319263339042664,298.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3182678222656,0.9990000128746032,1.0,0.5601440072059631,298.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3182678222656,0.9990000128746032,1.0,0.4137204587459564,297.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3182678222656,0.9990000128746032,1.0,0.5601440072059631,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3182678222656,0.9990000128746032,1.0,2.6570820808410645,293.31805419921875,285.154541015625,293.2977905273437,286.85284423828125,293.29833984375,298.3080444335937,293.3168640136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.679585933685303,2.59721782640554e-05,4.395141124725342,1.0,0.0,0.0,298.5350646972656,410.0,-73.2193603515625,-0.0,13466.37109375,1.0,292.9605407714844,293.0907287597656,286.9469299316406,286.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386448283657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1986781656742096,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074160,298.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2904663085937,0.9990000128746032,1.0,0.5319260358810425,298.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2904663085937,0.9990000128746032,1.0,0.5601437091827393,298.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2904663085937,0.9990000128746032,1.0,0.4137202501296997,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2904663085937,0.9990000128746032,1.0,0.5601437091827393,297.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2904663085937,0.9990000128746032,1.0,2.65708065032959,293.29022216796875,285.16131591796875,293.2695007324219,286.8408203125,293.2701110839844,298.294921875,293.2890319824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222373879049e-05,4.395155429840088,1.0,0.0,0.0,298.5363464355469,410.0,-74.85914611816406,-0.0,13466.365234375,1.0,292.9603271484375,293.09063720703125,286.9417419433594,286.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1981180012226104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074220,298.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9990000128746032,1.0,0.5319255590438843,298.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9990000128746032,1.0,0.560143232345581,298.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9990000128746032,1.0,0.4137198626995086,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9990000128746032,1.0,0.560143232345581,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9990000128746032,1.0,2.657078266143799,293.23272705078125,285.17535400390625,293.2110595703125,286.8163757324219,293.211669921875,298.2682189941406,293.2314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.597230013634544e-05,4.39517879486084,1.0,0.0,0.0,298.5385131835937,410.0,-78.287109375,-0.0,13466.35546875,1.0,292.9599304199219,293.09051513671875,286.930419921875,286.9335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1969562470912933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074280,298.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9990000128746032,1.0,0.5319255590438843,298.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9990000128746032,1.0,0.560143232345581,298.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9990000128746032,1.0,0.4137198626995086,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9990000128746032,1.0,0.560143232345581,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.9990000128746032,1.0,2.657078266143799,293.23272705078125,285.17535400390625,293.2110595703125,286.8163757324219,293.211669921875,298.2682189941406,293.2314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.597230013634544e-05,4.39517879486084,1.0,0.0,0.0,298.5385131835937,410.0,-78.287109375,-0.0,13466.35546875,1.0,292.9599304199219,293.09051513671875,286.930419921875,286.9335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1969562470912933,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
