time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074340,298.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727905273437,0.9990000128746032,1.0,0.5319252014160156,298.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727905273437,0.9990000128746032,1.0,0.5601428747177124,298.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727905273437,0.9990000128746032,1.0,0.4137195944786072,297.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727905273437,0.9990000128746032,1.0,0.5601428747177124,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727905273437,0.9990000128746032,1.0,2.657076597213745,293.1725158691406,285.19000244140625,293.1499938964844,286.7913818359375,293.150634765625,298.2408447265625,293.17120361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195484161377,1.0,0.0,0.0,298.5400390625,410.0,-81.55435943603516,-0.0,13466.3486328125,1.0,292.9595031738281,293.09039306640625,286.91754150390625,286.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1957305520772934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074400,298.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727905273437,0.9990000128746032,1.0,0.5319252014160156,298.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727905273437,0.9990000128746032,1.0,0.5601428747177124,298.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727905273437,0.9990000128746032,1.0,0.4137195944786072,297.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727905273437,0.9990000128746032,1.0,0.5601428747177124,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727905273437,0.9990000128746032,1.0,2.657076597213745,293.1725158691406,285.19000244140625,293.1499938964844,286.7913818359375,293.150634765625,298.2408447265625,293.17120361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195484161377,1.0,0.0,0.0,298.5400390625,410.0,-81.55435943603516,-0.0,13466.3486328125,1.0,292.9595031738281,293.09039306640625,286.91754150390625,286.9209899902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1957305520772934,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074460,297.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091613769531,0.9990000128746032,1.0,0.5319249629974365,298.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091613769531,0.9990000128746032,1.0,0.5601425766944885,298.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091613769531,0.9990000128746032,1.0,0.4137194156646728,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091613769531,0.9990000128746032,1.0,0.5601425766944885,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091613769531,0.9990000128746032,1.0,2.6570754051208496,293.10888671875,285.2055969238281,293.0850524902344,286.76483154296875,293.0856628417969,298.2128295898437,293.10748291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.0,0.0,298.5411376953125,410.0,-86.06416320800781,-0.0,13466.34375,1.0,292.9590759277344,293.0902404785156,286.9034729003906,286.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1944440901279449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074520,297.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091613769531,0.9990000128746032,1.0,0.5319249629974365,298.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091613769531,0.9990000128746032,1.0,0.5601425766944885,298.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091613769531,0.9990000128746032,1.0,0.4137194156646728,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091613769531,0.9990000128746032,1.0,0.5601425766944885,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091613769531,0.9990000128746032,1.0,2.6570754051208496,293.10888671875,285.2055969238281,293.0850524902344,286.76483154296875,293.0856628417969,298.2128295898437,293.10748291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.0,0.0,298.5411376953125,410.0,-86.06416320800781,-0.0,13466.34375,1.0,292.9590759277344,293.0902404785156,286.9034729003906,286.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1944440901279449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074580,297.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.04107666015625,0.9990000128746032,1.0,0.5319247841835022,298.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.04107666015625,0.9990000128746032,1.0,0.5601423978805542,298.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.04107666015625,0.9990000128746032,1.0,0.4137192666530609,297.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.04107666015625,0.9990000128746032,1.0,0.5601423978805542,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04107666015625,0.9990000128746032,1.0,2.657074213027954,293.040771484375,285.22235107421875,293.0152587890625,286.7357788085937,293.0159606933594,298.1840209960937,293.0392761230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569721221924,2.597242382762488e-05,4.395217418670654,1.0,0.0,0.0,298.5420227050781,410.0,-91.78507232666016,-0.0,13466.33984375,1.0,292.95867919921875,293.0901184082031,286.8880310058594,286.8921813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1930762082338333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074640,297.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.04107666015625,0.9990000128746032,1.0,0.5319247841835022,298.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.04107666015625,0.9990000128746032,1.0,0.5601423978805542,298.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.04107666015625,0.9990000128746032,1.0,0.4137192666530609,297.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.04107666015625,0.9990000128746032,1.0,0.5601423978805542,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04107666015625,0.9990000128746032,1.0,2.657074213027954,293.040771484375,285.22235107421875,293.0152587890625,286.7357788085937,293.0159606933594,298.1840209960937,293.0392761230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569721221924,2.597242382762488e-05,4.395217418670654,1.0,0.0,0.0,298.5420227050781,410.0,-91.78507232666016,-0.0,13466.33984375,1.0,292.95867919921875,293.0901184082031,286.8880310058594,286.8921813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1930762082338333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074700,297.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0052795410156,0.9990000128746032,1.0,0.5319246649742126,298.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0052795410156,0.9990000128746032,1.0,0.5601422786712646,298.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0052795410156,0.9990000128746032,1.0,0.4137192070484161,297.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0052795410156,0.9990000128746032,1.0,0.5601422786712646,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0052795410156,0.9990000128746032,1.0,2.657073974609375,293.0049743652344,285.23114013671875,292.9786376953125,286.72039794921875,292.9793701171875,298.1692810058594,293.00341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67959451675415,5.679568767547607,2.5972436560550705e-05,4.39522123336792,1.0,0.0,0.0,298.5423889160156,410.0,-94.8121566772461,-0.0,13466.337890625,1.0,292.9584655761719,293.0900573730469,286.8797607421875,286.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1923573762178421,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074760,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9684143066406,0.9990000128746032,1.0,0.5319246053695679,298.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9684143066406,0.9990000128746032,1.0,0.5601422190666199,298.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9684143066406,0.9990000128746032,1.0,0.4137191474437713,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9684143066406,0.9990000128746032,1.0,0.5601422190666199,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9684143066406,0.9990000128746032,1.0,2.657073497772217,292.9681091308594,285.2401733398437,292.9409484863281,286.7044677734375,292.9416809082031,298.154296875,292.96649169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679567813873291,2.597244747448713e-05,4.3952250480651855,1.0,0.0,0.0,298.542724609375,410.0,-97.84722137451172,-0.0,13466.3369140625,1.0,292.958251953125,293.0899963378906,286.8711242675781,286.87567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1916148662567138,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12074820,297.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89166259765625,0.9990000128746032,1.0,0.5319244861602783,298.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.89166259765625,0.9990000128746032,1.0,0.5601420998573303,298.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.89166259765625,0.9990000128746032,1.0,0.4137190580368042,297.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89166259765625,0.9990000128746032,1.0,0.5601420998573303,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.89166259765625,0.9990000128746032,1.0,2.6570730209350586,292.8913269042969,285.259033203125,292.8623962402344,286.6709899902344,292.8632202148437,298.12371826171875,292.8896179199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.597246566438116e-05,4.395230293273926,1.0,0.0,0.0,298.543212890625,410.0,-104.21937561035156,-0.0,13466.3349609375,1.0,292.95782470703125,293.08984375,286.7528381347656,286.77593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985378922778182e-05,4.509602546691895,2.4379119873046875,2.071690559387207,0.0,0.0,-0.0,0.164905235171318,0.0,19.360088348388672,1866.0240478515625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12074880,297.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89166259765625,0.9990000128746032,1.0,0.5319244861602783,298.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.89166259765625,0.9990000128746032,1.0,0.5601420998573303,298.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.89166259765625,0.9990000128746032,1.0,0.4137190580368042,297.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89166259765625,0.9990000128746032,1.0,0.5601420998573303,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.89166259765625,0.9990000128746032,1.0,2.6570730209350586,292.8913269042969,285.259033203125,292.8623962402344,286.6709899902344,292.8632202148437,298.12371826171875,292.8896179199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.597246566438116e-05,4.395230293273926,1.0,0.0,0.0,298.543212890625,410.0,-104.21937561035156,-0.0,13466.3349609375,1.0,292.95782470703125,293.08984375,286.7528381347656,286.77593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985378922778182e-05,4.509602546691895,2.4379119873046875,2.071690559387207,0.0,0.0,-0.0,0.164905235171318,0.0,19.360088348388672,1866.0240478515625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12074940,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.5319244265556335,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.5601420402526855,298.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.4137189984321594,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.5601420402526855,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,2.6570725440979004,292.8104248046875,285.27880859375,292.7799377441406,286.6355285644531,292.7807922363281,298.0921630859375,292.8086242675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972478397306983e-05,4.395234107971191,1.0,0.0,0.0,298.5435791015625,410.0,-110.10975646972656,-0.0,13466.3330078125,1.0,292.9573974609375,293.0897216796875,286.6909484863281,286.706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269687652588,2.0723843574523926,0.0,0.0,-0.0,0.1626704633235931,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075000,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.5319244265556335,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.5601420402526855,298.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.4137189984321594,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,0.5601420402526855,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8107604980469,0.9990000128746032,1.0,2.6570725440979004,292.8104248046875,285.27880859375,292.7799377441406,286.6355285644531,292.7807922363281,298.0921630859375,292.8086242675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972478397306983e-05,4.395234107971191,1.0,0.0,0.0,298.5435791015625,410.0,-110.10975646972656,-0.0,13466.3330078125,1.0,292.9573974609375,293.0897216796875,286.6909484863281,286.706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269687652588,2.0723843574523926,0.0,0.0,-0.0,0.1626704633235931,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075060,297.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.74676513671875,0.9990000128746032,1.0,0.5319243669509888,298.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74676513671875,0.9990000128746032,1.0,0.5601419806480408,298.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.74676513671875,0.9990000128746032,1.0,0.413718968629837,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74676513671875,0.9990000128746032,1.0,0.5601419806480408,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74676513671875,0.9990000128746032,1.0,2.6570723056793213,292.74639892578125,285.29443359375,292.7148132324219,286.6073913574219,292.7156982421875,298.0675048828125,292.7445678710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724838542752e-05,4.395236015319824,1.0,0.0,0.0,298.5437316894531,410.0,-114.23660278320312,-0.0,13466.33203125,1.0,292.95709228515625,293.0896301269531,286.6542663574219,286.6667175292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1611955761909485,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075120,297.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72613525390625,0.9990000128746032,1.0,0.5319243669509888,298.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.72613525390625,0.9990000128746032,1.0,0.5601419806480408,298.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72613525390625,0.9990000128746032,1.0,0.413718968629837,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.72613525390625,0.9990000128746032,1.0,0.5601419806480408,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.72613525390625,0.9990000128746032,1.0,2.6570723056793213,292.72576904296875,285.2994689941406,292.69384765625,286.5982666015625,292.6947326660156,298.05963134765625,292.7239074707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724838542752e-05,4.395236492156982,1.0,0.0,0.0,298.54376220703125,410.0,-115.49012756347656,-0.0,13466.33203125,1.0,292.9570007324219,293.089599609375,286.6435241699219,286.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1607451438903808,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075180,297.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6380615234375,0.9990000128746032,1.0,0.5319243669509888,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6380615234375,0.9990000128746032,1.0,0.5601419806480408,298.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6380615234375,0.9990000128746032,1.0,0.4137189388275146,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6380615234375,0.9990000128746032,1.0,0.5601419806480408,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6380615234375,0.9990000128746032,1.0,2.6570723056793213,292.6376953125,285.3209228515625,292.6044921875,286.55938720703125,292.6054077148437,298.0261535644531,292.6357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395236968994141,1.0,0.0,0.0,298.5438232421875,410.0,-120.37947082519533,-0.0,13466.33203125,1.0,292.9565734863281,293.0894775390625,286.60113525390625,286.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.158897653222084,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075240,297.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6380615234375,0.9990000128746032,1.0,0.5319243669509888,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6380615234375,0.9990000128746032,1.0,0.5601419806480408,298.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6380615234375,0.9990000128746032,1.0,0.4137189388275146,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6380615234375,0.9990000128746032,1.0,0.5601419806480408,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6380615234375,0.9990000128746032,1.0,2.6570723056793213,292.6376953125,285.3209228515625,292.6044921875,286.55938720703125,292.6054077148437,298.0261535644531,292.6357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395236968994141,1.0,0.0,0.0,298.5438232421875,410.0,-120.37947082519533,-0.0,13466.33203125,1.0,292.9565734863281,293.0894775390625,286.60113525390625,286.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.158897653222084,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075300,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5927734375,0.9990000128746032,1.0,0.5319243669509888,298.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5927734375,0.9990000128746032,1.0,0.5601419806480408,298.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5927734375,0.9990000128746032,1.0,0.4137189388275146,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5927734375,0.9990000128746032,1.0,0.5601419806480408,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5927734375,0.9990000128746032,1.0,2.6570723056793213,292.5923767089844,285.3319091796875,292.55865478515625,286.53936767578125,292.5595703125,298.0090637207031,292.5904235839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395236968994141,1.0,0.0,0.0,298.5438232421875,410.0,-122.54117584228516,-0.0,13466.33203125,1.0,292.95635986328125,293.0893859863281,286.5805969238281,286.59100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1579761058092117,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075360,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5467834472656,0.9990000128746032,1.0,0.5319243669509888,298.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5467834472656,0.9990000128746032,1.0,0.5601419806480408,298.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5467834472656,0.9990000128746032,1.0,0.413718968629837,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5467834472656,0.9990000128746032,1.0,0.5601419806480408,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5467834472656,0.9990000128746032,1.0,2.6570723056793213,292.54638671875,285.34307861328125,292.5121459960937,286.5190124511719,292.5130615234375,297.99176025390625,292.5444030761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724856732646e-05,4.395236492156982,1.0,0.0,0.0,298.5437927246094,410.0,-124.57254028320312,-0.0,13466.33203125,1.0,292.9561462402344,293.0893249511719,286.5601501464844,286.5704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.157048612833023,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075420,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527587890625,0.9990000128746032,1.0,0.5319244265556335,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527587890625,0.9990000128746032,1.0,0.5601420402526855,298.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527587890625,0.9990000128746032,1.0,0.413718968629837,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527587890625,0.9990000128746032,1.0,0.5601420402526855,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527587890625,0.9990000128746032,1.0,2.6570725440979004,292.4523620605469,285.36590576171875,292.4171142578125,286.477294921875,292.41802978515625,297.95654296875,292.4503173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.597248021629639e-05,4.395235061645508,1.0,0.0,0.0,298.54364013671875,410.0,-128.43209838867188,-0.0,13466.3330078125,1.0,292.95574951171875,293.0892028808594,286.51885986328125,286.5291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.155167356133461,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075480,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527587890625,0.9990000128746032,1.0,0.5319244265556335,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527587890625,0.9990000128746032,1.0,0.5601420402526855,298.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527587890625,0.9990000128746032,1.0,0.413718968629837,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527587890625,0.9990000128746032,1.0,0.5601420402526855,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4527587890625,0.9990000128746032,1.0,2.6570725440979004,292.4523620605469,285.36590576171875,292.4171142578125,286.477294921875,292.41802978515625,297.95654296875,292.4503173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.597248021629639e-05,4.395235061645508,1.0,0.0,0.0,298.54364013671875,410.0,-128.43209838867188,-0.0,13466.3330078125,1.0,292.95574951171875,293.0892028808594,286.51885986328125,286.5291748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.155167356133461,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075540,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.35626220703125,0.9990000128746032,1.0,0.5319244861602783,297.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.35626220703125,0.9990000128746032,1.0,0.5601420998573303,298.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.35626220703125,0.9990000128746032,1.0,0.4137190282344818,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.35626220703125,0.9990000128746032,1.0,0.5601420998573303,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.35626220703125,0.9990000128746032,1.0,2.6570727825164795,292.3558654785156,285.3892822265625,292.3197021484375,286.4344787597656,292.32061767578125,297.920654296875,292.353759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597247112134937e-05,4.395232200622559,1.0,0.0,0.0,298.5433654785156,410.0,-132.0040740966797,-0.0,13466.333984375,1.0,292.955322265625,293.08905029296875,286.47686767578125,286.4873352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1532474607229232,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075600,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.35626220703125,0.9990000128746032,1.0,0.5319244861602783,297.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.35626220703125,0.9990000128746032,1.0,0.5601420998573303,298.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.35626220703125,0.9990000128746032,1.0,0.4137190282344818,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.35626220703125,0.9990000128746032,1.0,0.5601420998573303,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.35626220703125,0.9990000128746032,1.0,2.6570727825164795,292.3558654785156,285.3892822265625,292.3197021484375,286.4344787597656,292.32061767578125,297.920654296875,292.353759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597247112134937e-05,4.395232200622559,1.0,0.0,0.0,298.5433654785156,410.0,-132.0040740966797,-0.0,13466.333984375,1.0,292.955322265625,293.08905029296875,286.47686767578125,286.4873352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1532474607229232,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075660,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.9990000128746032,1.0,0.5319245457649231,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.9990000128746032,1.0,0.5601421594619751,298.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.9990000128746032,1.0,0.4137190878391266,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.9990000128746032,1.0,0.5601421594619751,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.9990000128746032,1.0,2.6570732593536377,292.2572631835937,285.41314697265625,292.2202453613281,286.39068603515625,292.2212219238281,297.88409423828125,292.255126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228385925293,1.0,0.0,0.0,298.5430603027344,410.0,-135.17083740234375,-0.0,13466.3349609375,1.0,292.95489501953125,293.08892822265625,286.4340209960937,286.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1512897461652755,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075720,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.9990000128746032,1.0,0.5319245457649231,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.9990000128746032,1.0,0.5601421594619751,298.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.9990000128746032,1.0,0.4137190878391266,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.9990000128746032,1.0,0.5601421594619751,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2576904296875,0.9990000128746032,1.0,2.6570732593536377,292.2572631835937,285.41314697265625,292.2202453613281,286.39068603515625,292.2212219238281,297.88409423828125,292.255126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228385925293,1.0,0.0,0.0,298.5430603027344,410.0,-135.17083740234375,-0.0,13466.3349609375,1.0,292.95489501953125,293.08892822265625,286.4340209960937,286.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1512897461652755,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075780,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.9990000128746032,1.0,0.5319246053695679,297.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.9990000128746032,1.0,0.5601422190666199,298.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.9990000128746032,1.0,0.4137191474437713,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.9990000128746032,1.0,0.5601422190666199,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.9990000128746032,1.0,2.657073497772217,292.15679931640625,285.4374389648437,292.1190185546875,286.3461303710937,292.1200561523437,297.846923828125,292.15460205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679568290710449,2.597244565549772e-05,4.395224094390869,1.0,0.0,0.0,298.54266357421875,410.0,-137.96218872070312,-0.0,13466.3369140625,1.0,292.9544982910156,293.0887756347656,286.3903503417969,286.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1492974460124969,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075840,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.9990000128746032,1.0,0.5319246053695679,297.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.9990000128746032,1.0,0.5601422190666199,298.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.9990000128746032,1.0,0.4137191474437713,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.9990000128746032,1.0,0.5601422190666199,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.9990000128746032,1.0,2.657073497772217,292.15679931640625,285.4374389648437,292.1190185546875,286.3461303710937,292.1200561523437,297.846923828125,292.15460205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679568290710449,2.597244565549772e-05,4.395224094390869,1.0,0.0,0.0,298.54266357421875,410.0,-137.96218872070312,-0.0,13466.3369140625,1.0,292.9544982910156,293.0887756347656,286.3903503417969,286.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1492974460124969,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075900,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063537597656,0.9990000128746032,1.0,0.5319246649742126,297.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063537597656,0.9990000128746032,1.0,0.5601422786712646,298.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063537597656,0.9990000128746032,1.0,0.4137191772460937,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063537597656,0.9990000128746032,1.0,0.5601422786712646,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1063537597656,0.9990000128746032,1.0,2.657073974609375,292.1059265136719,285.44970703125,292.0678405761719,286.3236083984375,292.06884765625,297.828125,292.1037292480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67959451675415,5.679568767547607,2.5972438379540108e-05,4.395221710205078,1.0,0.0,0.0,298.5424499511719,410.0,-139.20030212402344,-0.0,13466.337890625,1.0,292.95428466796875,293.0887145996094,286.36822509765625,286.3791809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.148289293050766,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12075960,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552062988281,0.9990000128746032,1.0,0.5319247245788574,297.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552062988281,0.9990000128746032,1.0,0.5601423382759094,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552062988281,0.9990000128746032,1.0,0.4137192368507385,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552062988281,0.9990000128746032,1.0,0.5601423382759094,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552062988281,0.9990000128746032,0.9987701177597046,2.657074213027954,292.0547790527344,285.4620666503906,292.016357421875,286.3009338378906,292.01739501953125,297.80926513671875,292.0525817871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597243110358249e-05,4.395219326019287,1.0,0.0,0.0,298.5422058105469,410.0,-140.4220428466797,-0.0,13466.3388671875,1.0,292.9540710449219,293.0886535644531,286.3459777832031,286.3570251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1472774595022201,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12076020,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98321533203125,0.9990000128746032,1.0,0.5319247841835022,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.98321533203125,0.9990000128746032,1.0,0.5601423978805542,298.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98321533203125,0.9990000128746032,1.0,0.4137192964553833,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.98321533203125,0.9990000128746032,1.0,0.5601423978805542,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98321533203125,0.9990000128746032,0.9963136911392212,2.657074451446533,291.9827880859375,285.4794616699219,291.9439697265625,286.26910400390625,291.9450378417969,297.7826843261719,291.98052978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595947265625,5.679569721221924,2.597241837065667e-05,4.39521598815918,1.0,0.0,0.0,298.5418701171875,410.0,-141.95889282226562,-0.0,13466.3408203125,1.0,292.9537658691406,293.0885314941406,286.33563232421875,286.34112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2547149658203125,1.0,0.0,0.0,1.5985826394171454e-05,0.5,9.409087908807125e-08,4.357129096984863,3.7764933109283447,0.5806359052658081,0.0,0.0,-0.0,0.1689789146184921,0.0,19.360090255737305,1901.33544921875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076080,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.95196533203125,0.9990000128746032,1.0,0.531924843788147,297.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.95196533203125,0.9990000128746032,1.0,0.560142457485199,298.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95196533203125,0.9990000128746032,1.0,0.4137192964553833,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.95196533203125,0.9990000128746032,1.0,0.560142457485199,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.95196533203125,0.9990000128746032,0.995178520679474,2.6570746898651123,291.9515075683594,285.4869689941406,291.9125671386719,286.2553405761719,291.91363525390625,297.7711486816406,291.94927978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596424102783,5.679570198059082,2.597241291368846e-05,4.395214080810547,1.0,0.0,0.0,298.541748046875,410.0,-142.53482055664062,-0.0,13466.3408203125,1.0,292.9536437988281,293.0885009765625,286.33526611328125,286.3377990722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0795470550656318,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5423252675006432e-09,4.274101734161377,4.227036476135254,0.0470655299723148,0.0,0.0,-0.0,0.169044092297554,0.0,19.360090255737305,1896.5294189453125,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076140,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84771728515625,0.9990000128746032,1.0,0.5319249629974365,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84771728515625,0.9990000128746032,1.0,0.5601425766944885,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84771728515625,0.9990000128746032,1.0,0.4137193858623504,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84771728515625,0.9990000128746032,1.0,0.5601425766944885,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84771728515625,0.9990000128746032,0.9910873770713806,2.6570751667022705,291.8472595214844,285.5120849609375,291.8079528808594,286.20947265625,291.8090209960937,297.7326354980469,291.84503173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.5972394723794423e-05,4.395208358764648,1.0,0.0,0.0,298.5412292480469,410.0,-144.09239196777344,-0.0,13466.34375,1.0,292.9532470703125,293.0883483886719,286.3251037597656,286.328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.5427105585066065e-13,4.265924453735352,4.265913009643555,1.1436393833719194e-05,0.0,0.0,-0.0,0.1670265942811966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076200,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84771728515625,0.9990000128746032,1.0,0.5319249629974365,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84771728515625,0.9990000128746032,1.0,0.5601425766944885,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84771728515625,0.9990000128746032,1.0,0.4137193858623504,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84771728515625,0.9990000128746032,1.0,0.5601425766944885,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84771728515625,0.9990000128746032,0.9910873770713806,2.6570751667022705,291.8472595214844,285.5120849609375,291.8079528808594,286.20947265625,291.8090209960937,297.7326354980469,291.84503173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.5972394723794423e-05,4.395208358764648,1.0,0.0,0.0,298.5412292480469,410.0,-144.09239196777344,-0.0,13466.34375,1.0,292.9532470703125,293.0883483886719,286.3251037597656,286.328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.5427105585066065e-13,4.265924453735352,4.265913009643555,1.1436393833719194e-05,0.0,0.0,-0.0,0.1670265942811966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076260,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798156738281,0.9990000128746032,1.0,0.5319250226020813,297.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798156738281,0.9990000128746032,1.0,0.5601426362991333,298.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798156738281,0.9990000128746032,1.0,0.4137194454669952,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798156738281,0.9990000128746032,1.0,0.5601426362991333,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7798156738281,0.9990000128746032,0.9881699681282043,2.6570756435394287,291.7793884277344,285.5284118652344,291.7398986816406,286.1797180175781,291.740966796875,297.7074890136719,291.7771301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572105407715,2.5972383809858e-05,4.395205020904541,1.0,0.0,0.0,298.5408935546875,410.0,-144.8377227783203,-0.0,13466.3447265625,1.0,292.9529724121094,293.0882568359375,286.3165283203125,286.32012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.0378461248273274e-13,4.265924453735352,4.265914440155029,9.806780326471198e-06,0.0,0.0,-0.0,0.1656907349824905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076320,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7428283691406,0.9990000128746032,1.0,0.5319250822067261,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7428283691406,0.9990000128746032,1.0,0.5601426959037781,298.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7428283691406,0.9990000128746032,1.0,0.4137194752693176,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7428283691406,0.9990000128746032,1.0,0.5601426959037781,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7428283691406,0.9990000128746032,0.9864951968193054,2.657075881958008,291.7424011230469,285.5373229980469,291.70281982421875,286.16357421875,291.7038879394531,297.6937561035156,291.7401123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.0,0.0,298.54071044921875,410.0,-145.16055297851562,-0.0,13466.345703125,1.0,292.95281982421875,293.08819580078125,286.3113098144531,286.315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031705203722368e-13,4.265924453735352,4.265914440155029,9.786957889446056e-06,0.0,0.0,-0.0,0.1649588346481323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076380,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376342773437,0.9990000128746032,1.0,0.5319252014160156,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376342773437,0.9990000128746032,1.0,0.5601428151130676,298.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376342773437,0.9990000128746032,1.0,0.4137195646762848,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376342773437,0.9990000128746032,1.0,0.5601428151130676,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376342773437,0.9990000128746032,0.98140549659729,2.657076358795166,291.6371765136719,285.5625915527344,291.59747314453125,286.1177978515625,291.5985412597656,297.65460205078125,291.6349182128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.5972358344006352e-05,4.395196914672852,1.0,0.0,0.0,298.5401916503906,410.0,-145.77536010742188,-0.0,13466.3486328125,1.0,292.952392578125,293.0880432128906,286.29443359375,286.2991027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.785925612959543e-06,0.0,0.0,-0.0,0.1628638803958892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
