time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076440,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376342773437,0.9990000128746032,1.0,0.5319252014160156,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376342773437,0.9990000128746032,1.0,0.5601428151130676,298.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376342773437,0.9990000128746032,1.0,0.4137195646762848,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376342773437,0.9990000128746032,1.0,0.5601428151130676,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6376342773437,0.9990000128746032,0.98140549659729,2.657076358795166,291.6371765136719,285.5625915527344,291.59747314453125,286.1177978515625,291.5985412597656,297.65460205078125,291.6349182128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.5972358344006352e-05,4.395196914672852,1.0,0.0,0.0,298.5401916503906,410.0,-145.77536010742188,-0.0,13466.3486328125,1.0,292.952392578125,293.0880432128906,286.29443359375,286.2991027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.785925612959543e-06,0.0,0.0,-0.0,0.1628638803958892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076500,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5849914550781,0.9990000128746032,1.0,0.5319252014160156,297.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5849914550781,0.9990000128746032,1.0,0.5601428747177124,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5849914550781,0.9990000128746032,1.0,0.4137196242809295,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5849914550781,0.9990000128746032,1.0,0.5601428747177124,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5849914550781,0.9990000128746032,0.9786722660064696,2.657076597213745,291.5845642089844,285.5752258300781,291.5448303222656,286.0950012207031,291.5458984375,297.6349182128906,291.582275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574489593506,2.597234924905933e-05,4.3951945304870605,1.0,0.0,0.0,298.5399169921875,410.0,-145.91571044921875,-0.0,13466.349609375,1.0,292.9521789550781,293.08795166015625,286.2849426269531,286.2899475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1618088185787201,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076560,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53240966796875,0.9990000128746032,1.0,0.5319252610206604,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53240966796875,0.9990000128746032,1.0,0.5601429343223572,297.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53240966796875,0.9990000128746032,1.0,0.4137196540832519,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.53240966796875,0.9990000128746032,1.0,0.5601429343223572,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53240966796875,0.9990000128746032,0.9758126139640808,2.657076835632324,291.5319519042969,285.5878601074219,291.49224853515625,286.07232666015625,291.4933166503906,297.6152038574219,291.5296936035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601192474365,5.679574966430664,2.597234015411232e-05,4.395191669464111,1.0,0.0,0.0,298.5396728515625,410.0,-145.94805908203125,-0.0,13466.3505859375,1.0,292.9519958496094,293.087890625,286.2747802734375,286.2801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1607500910758972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076620,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.9990000128746032,1.0,0.53192538022995,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.9990000128746032,1.0,0.5601430535316467,297.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.9990000128746032,1.0,0.4137197434902191,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.9990000128746032,1.0,0.5601430535316467,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.9990000128746032,0.9697230458259584,2.657077550888061,291.4270324707031,285.6130065917969,291.3874206542969,286.02740478515625,291.38848876953125,297.5756530761719,291.4247741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972323783207685e-05,4.395186424255371,1.0,0.0,0.0,298.5391845703125,410.0,-145.69676208496094,-0.0,13466.3525390625,1.0,292.9515686035156,293.0877380371094,286.252685546875,286.2586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1586262732744217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076680,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.9990000128746032,1.0,0.53192538022995,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.9990000128746032,1.0,0.5601430535316467,297.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.9990000128746032,1.0,0.4137197434902191,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.9990000128746032,1.0,0.5601430535316467,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4274597167969,0.9990000128746032,0.9697230458259584,2.657077550888061,291.4270324707031,285.6130065917969,291.3874206542969,286.02740478515625,291.38848876953125,297.5756530761719,291.4247741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972323783207685e-05,4.395186424255371,1.0,0.0,0.0,298.5391845703125,410.0,-145.69676208496094,-0.0,13466.3525390625,1.0,292.9515686035156,293.0877380371094,286.252685546875,286.2586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1586262732744217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076740,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9990000128746032,1.0,0.5319254994392395,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9990000128746032,1.0,0.5601431727409363,297.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9990000128746032,1.0,0.4137198328971863,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9990000128746032,0.9984477758407592,0.5601431727409363,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9990000128746032,0.9631083011627196,2.65707802772522,291.3227233886719,285.63800048828125,291.2833251953125,285.9831848144531,291.2843933105469,297.5359802246094,291.3204650878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972309231292456e-05,4.395181655883789,1.0,0.0,0.0,298.53875732421875,410.0,-145.04141235351562,-0.0,13466.3544921875,1.0,292.9511413574219,293.0875549316406,286.2283020019531,286.2348022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1565000861883163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076800,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9990000128746032,1.0,0.5319254994392395,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9990000128746032,1.0,0.5601431727409363,297.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9990000128746032,1.0,0.4137198328971863,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9990000128746032,0.9984477758407592,0.5601431727409363,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9990000128746032,0.9631083011627196,2.65707802772522,291.3227233886719,285.63800048828125,291.2833251953125,285.9831848144531,291.2843933105469,297.5359802246094,291.3204650878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972309231292456e-05,4.395181655883789,1.0,0.0,0.0,298.53875732421875,410.0,-145.04141235351562,-0.0,13466.3544921875,1.0,292.9511413574219,293.0875549316406,286.2283020019531,286.2348022460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1565000861883163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076860,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,1.0,0.5319255590438843,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,1.0,0.560143232345581,297.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,1.0,0.413719892501831,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.9947239756584167,0.560143232345581,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.956067144870758,2.657078266143799,291.21929931640625,285.6627502441406,291.1802673339844,285.9399108886719,291.1813049316406,297.49627685546875,291.2170715332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.5972294679377228e-05,4.395177364349365,1.0,0.0,0.0,298.53839111328125,410.0,-143.91024780273438,-0.0,13466.3564453125,1.0,292.95074462890625,293.08740234375,286.20233154296875,286.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543799936771392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076920,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,1.0,0.5319255590438843,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,1.0,0.560143232345581,297.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,1.0,0.413719892501831,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.9947239756584167,0.560143232345581,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.956067144870758,2.657078266143799,291.21929931640625,285.6627502441406,291.1802673339844,285.9399108886719,291.1813049316406,297.49627685546875,291.2170715332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.5972294679377228e-05,4.395177364349365,1.0,0.0,0.0,298.53839111328125,410.0,-143.91024780273438,-0.0,13466.3564453125,1.0,292.95074462890625,293.08740234375,286.20233154296875,286.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543799936771392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12076980,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,1.0,0.531925618648529,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,1.0,0.5601432919502258,297.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,1.0,0.4137199521064758,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,0.9904724955558776,0.5601432919502258,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,0.9485071301460266,2.657078742980957,291.1171264648437,285.6871643066406,291.0785217285156,285.8977355957031,291.0795593261719,297.45660400390625,291.11492919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228558443021e-05,4.395174026489258,1.0,0.0,0.0,298.5380859375,410.0,-142.42710876464844,-0.0,13466.357421875,1.0,292.9503173828125,293.0872497558594,286.1746520996094,286.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522746235132217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077040,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,1.0,0.531925618648529,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,1.0,0.5601432919502258,297.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,1.0,0.4137199521064758,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,0.9904724955558776,0.5601432919502258,296.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.9990000128746032,0.9485071301460266,2.657078742980957,291.1171264648437,285.6871643066406,291.0785217285156,285.8977355957031,291.0795593261719,297.45660400390625,291.11492919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228558443021e-05,4.395174026489258,1.0,0.0,0.0,298.5380859375,410.0,-142.42710876464844,-0.0,13466.357421875,1.0,292.9503173828125,293.0872497558594,286.1746520996094,286.1820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522746235132217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077100,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670166015625,0.9990000128746032,0.9987664222717284,0.5319256782531738,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670166015625,0.9990000128746032,1.0,0.5601433515548706,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670166015625,0.9990000128746032,1.0,0.4137199521064758,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670166015625,0.9990000128746032,0.9881709814071656,0.5601433515548706,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670166015625,0.9990000128746032,0.944554567337036,2.657078742980957,291.06658935546875,285.69921875,291.0282592773437,285.87713623046875,291.029296875,297.4367980957031,291.0644226074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.67957878112793,2.5972280127462e-05,4.395173072814941,1.0,0.0,0.0,298.5379638671875,410.0,-141.51458740234375,-0.0,13466.3583984375,1.0,292.9501037597656,293.087158203125,286.16033935546875,286.1678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512293815612793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077160,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.9990000128746032,0.9968216419219972,0.5319256782531738,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.9990000128746032,1.0,0.5601433515548706,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.9990000128746032,1.0,0.4137199819087982,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.9990000128746032,0.9857678413391112,0.5601433515548706,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.9990000128746032,0.9405024647712708,2.657078981399536,291.0164794921875,285.711181640625,290.9784545898437,285.8569030761719,290.9794616699219,297.4170227050781,291.0143127441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.0,0.0,298.5378723144531,410.0,-140.4592742919922,-0.0,13466.3583984375,1.0,292.94989013671875,293.0870666503906,286.1457824707031,286.1534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1501898169517517,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12077220,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91802978515625,0.9990000128746032,0.9925739169120787,0.5319257378578186,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91802978515625,0.9990000128746032,1.0,0.5601434111595154,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91802978515625,0.9990000128746032,1.0,0.4137200117111206,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91802978515625,0.9990000128746032,0.9806323647499084,0.5601434111595154,296.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91802978515625,0.9990000128746032,0.9320759177207948,2.657078981399536,290.9176330566406,285.7347106933594,290.8803405761719,285.817626953125,290.8813171386719,297.3775939941406,290.91552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.5972272851504385e-05,4.39517068862915,1.0,0.0,0.0,298.53778076171875,410.0,-137.9792938232422,-0.0,13466.359375,1.0,292.9494934082031,293.0869140625,285.9519958496094,285.98931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985378922778182e-05,4.509602546691895,2.4379119873046875,2.071690559387207,0.0,0.0,-0.0,0.1270553171634674,0.0,19.360088348388672,1866.0240478515625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077280,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91802978515625,0.9990000128746032,0.9925739169120787,0.5319257378578186,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91802978515625,0.9990000128746032,1.0,0.5601434111595154,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91802978515625,0.9990000128746032,1.0,0.4137200117111206,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91802978515625,0.9990000128746032,0.9806323647499084,0.5601434111595154,296.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91802978515625,0.9990000128746032,0.9320759177207948,2.657078981399536,290.9176330566406,285.7347106933594,290.8803405761719,285.817626953125,290.8813171386719,297.3775939941406,290.91552734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.5972272851504385e-05,4.39517068862915,1.0,0.0,0.0,298.53778076171875,410.0,-137.9792938232422,-0.0,13466.359375,1.0,292.9494934082031,293.0869140625,285.9519958496094,285.98931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985378922778182e-05,4.509602546691895,2.4379119873046875,2.071690559387207,0.0,0.0,-0.0,0.1270553171634674,0.0,19.360088348388672,1866.0240478515625,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077340,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9990000128746032,0.987837553024292,0.5319257378578186,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9990000128746032,1.0,0.5601434111595154,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9990000128746032,1.0,0.4137199819087982,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9990000128746032,0.975047528743744,0.5601434111595154,296.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9990000128746032,0.923210084438324,2.657078981399536,290.8209533691406,285.7577209472656,290.78448486328125,285.7801208496094,290.7854309082031,297.3384094238281,290.8188781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.39517068862915,1.0,0.0,0.0,298.53778076171875,410.0,-135.08836364746094,-0.0,13466.359375,1.0,292.9490661621094,293.0867614746094,285.8609619140625,285.88336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1241297274827957,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077400,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9990000128746032,0.987837553024292,0.5319257378578186,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9990000128746032,1.0,0.5601434111595154,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9990000128746032,1.0,0.4137199819087982,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9990000128746032,0.975047528743744,0.5601434111595154,296.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9990000128746032,0.923210084438324,2.657078981399536,290.8209533691406,285.7577209472656,290.78448486328125,285.7801208496094,290.7854309082031,297.3384094238281,290.8188781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.39517068862915,1.0,0.0,0.0,298.53778076171875,410.0,-135.08836364746094,-0.0,13466.359375,1.0,292.9490661621094,293.0867614746094,285.8609619140625,285.88336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.0723843574523926,0.0,0.0,-0.0,0.1241297274827957,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077460,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.9990000128746032,0.9830501079559326,0.5319256782531738,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.9990000128746032,1.0,0.5601433515548706,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.9990000128746032,1.0,0.4137199819087982,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.9990000128746032,0.9695135354995728,0.5601433515548706,296.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.9990000128746032,0.9146672487258912,2.657078981399536,290.7341613769531,285.7783508300781,290.69854736328125,285.7473449707031,290.6994934082031,297.3026428222656,290.732177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.0,0.0,298.53790283203125,410.0,-132.08338928222656,-0.0,13466.3583984375,1.0,292.9486694335937,293.08660888671875,285.8051452636719,285.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1220650970935821,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077520,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72711181640625,0.9990000128746032,0.982615053653717,0.5319256782531738,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72711181640625,0.9990000128746032,1.0,0.5601433515548706,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72711181640625,0.9990000128746032,1.0,0.4137199819087982,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72711181640625,0.9990000128746032,0.9690150618553162,0.5601433515548706,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.72711181640625,0.9990000128746032,0.913907527923584,2.657078981399536,290.72674560546875,285.7801208496094,290.6911926269531,285.7445678710937,290.692138671875,297.299560546875,290.7247314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.0,0.0,298.5379333496094,410.0,-131.80368041992188,-0.0,13466.3583984375,1.0,292.9486389160156,293.08660888671875,285.8009948730469,285.81597900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1219012886285781,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077580,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356811523437,0.9990000128746032,0.9769173860549928,0.531925618648529,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356811523437,0.9990000128746032,1.0,0.5601432919502258,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356811523437,0.9990000128746032,1.0,0.4137199223041534,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356811523437,0.9990000128746032,0.962543785572052,0.5601432919502258,296.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356811523437,0.9990000128746032,0.904178500175476,2.657078504562378,290.6352844238281,285.80181884765625,290.6007995605469,285.7112121582031,290.6016845703125,297.2610778808594,290.63336181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.0,0.0,298.5382080078125,410.0,-128.11282348632812,-0.0,13466.357421875,1.0,292.9482421875,293.08642578125,285.7554626464844,285.76678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1200004145503044,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077640,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356811523437,0.9990000128746032,0.9769173860549928,0.531925618648529,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356811523437,0.9990000128746032,1.0,0.5601432919502258,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356811523437,0.9990000128746032,1.0,0.4137199223041534,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356811523437,0.9990000128746032,0.962543785572052,0.5601432919502258,296.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356811523437,0.9990000128746032,0.904178500175476,2.657078504562378,290.6352844238281,285.80181884765625,290.6007995605469,285.7112121582031,290.6016845703125,297.2610778808594,290.63336181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.0,0.0,298.5382080078125,410.0,-128.11282348632812,-0.0,13466.357421875,1.0,292.9482421875,293.08642578125,285.7554626464844,285.76678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1200004145503044,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077700,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59112548828125,0.9990000128746032,0.973879337310791,0.5319255590438843,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59112548828125,0.9990000128746032,1.0,0.560143232345581,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.59112548828125,0.9990000128746032,1.0,0.413719892501831,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59112548828125,0.9990000128746032,0.9591330289840698,0.560143232345581,296.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59112548828125,0.9990000128746032,0.8991442322731018,2.657078266143799,290.5907592773437,285.8123779296875,290.5567626953125,285.6954345703125,290.55767822265625,297.24200439453125,290.5888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.597229649836663e-05,4.395177841186523,1.0,0.0,0.0,298.5384216308594,410.0,-126.17028045654295,-0.0,13466.3564453125,1.0,292.9480285644531,293.0863647460937,285.7360534667969,285.746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.119131751358509,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077760,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54736328125,0.9990000128746032,0.9707278609275818,0.5319254994392395,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54736328125,0.9990000128746032,1.0,0.5601431727409363,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54736328125,0.9990000128746032,1.0,0.4137198328971863,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54736328125,0.9990000128746032,0.9556168913841248,0.5601431727409363,296.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54736328125,0.9990000128746032,0.894008219242096,2.65707802772522,290.5469970703125,285.82275390625,290.5135803222656,285.6802978515625,290.51446533203125,297.2230224609375,290.5451354980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577350616455,2.597230377432425e-05,4.3951802253723145,1.0,0.0,0.0,298.5386657714844,410.0,-124.13233947753906,-0.0,13466.35546875,1.0,292.94781494140625,293.0862731933594,285.718017578125,285.7274780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1182991862297058,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077820,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.9640814661979676,0.53192538022995,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,1.0,0.5601430535316467,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,1.0,0.4137197434902191,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.9482647180557252,0.5601430535316467,296.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.8834282159805298,2.6570773124694824,290.4621276855469,285.84283447265625,290.4299011230469,285.6520080566406,290.4307861328125,297.1854858398437,290.4603271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.0,0.0,298.5392761230469,410.0,-119.69344329833984,-0.0,13466.3525390625,1.0,292.9473876953125,293.08612060546875,285.6852722167969,285.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1167287901043891,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077880,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.9640814661979676,0.53192538022995,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,1.0,0.5601430535316467,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,1.0,0.4137197434902191,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.9482647180557252,0.5601430535316467,296.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.8834282159805298,2.6570773124694824,290.4621276855469,285.84283447265625,290.4299011230469,285.6520080566406,290.4307861328125,297.1854858398437,290.4603271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,1.0,0.0,0.0,298.5392761230469,410.0,-119.69344329833984,-0.0,13466.3525390625,1.0,292.9473876953125,293.08612060546875,285.6852722167969,285.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1167287901043891,0.0,19.360088348388672,1866.0032958984373,0.0,4300.0,0.2352731227874755,1.0,0.0,2.0,1.0,0.0
12077940,296.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.0,0.5319252014160156,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.0,0.5601428747177124,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.0,0.4137195944786072,296.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.0,0.5601428747177124,296.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.0,2.657076597213745,290.3807373046875,294.1499938964844,290.3500061035156,285.6266174316406,290.35076904296875,297.1485290527344,290.3790283203125,0.0,0.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195960998535,0.0,0.0,0.0,298.5400695800781,60.0,-114.78115844726562,-0.0,13466.3486328125,0.0,292.94696044921875,293.0859375,285.65606689453125,285.66339111328125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,19.360088348388672,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078000,296.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.0,0.5319252014160156,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.0,0.5601428747177124,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.0,0.4137195944786072,296.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.0,0.5601428747177124,296.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.0,2.657076597213745,290.3807373046875,294.1499938964844,290.3500061035156,285.6266174316406,290.35076904296875,297.1485290527344,290.3790283203125,0.0,0.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195960998535,0.0,0.0,0.0,298.5400695800781,60.0,-114.78115844726562,-0.0,13466.3486328125,0.0,292.94696044921875,293.0859375,285.65606689453125,285.66339111328125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,1.5985826394171454e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,19.360088348388672,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.3785380125045776,0.0,0.0006709594163112,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.3785380125045776,0.0,0.0007065525860525,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.3785380125045776,0.0,0.00052185729146,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.3785380125045776,0.0,0.0007065525860525,296.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.3785380125045776,0.0,0.003351581050083,291.2178039550781,294.1499938964844,290.30010986328125,285.61151123046875,290.3527526855469,296.5941467285156,290.7250061035156,0.0,0.0,0.7434654831886292,0.7434654831886292,0.2565345168113708,1.0,-0.0071533569134771,0.0072079054079949,-5.454815618577413e-05,-0.0089933304116129,0.0,0.0,0.0,-0.0376523621380329,60.0,80.25867462158203,-0.0,-3.4888025766122155e-06,0.0,292.94696044921875,293.0859375,285.6577453613281,285.6600036621094,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.522730652335368e-19,1.2076114318291078e-16,6.522709972820056e-19,1.009892225265503,0.5056350231170654,0.5042572021484375,0.0,0.0,-0.0,0.0,0.0,1.838543400943717e-28,531.8056030273438,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078120,297.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0006684815743938,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0007039432530291,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0005199300940148,297.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0007039432530291,297.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0033392037730664,291.2154846191406,294.1499938964844,290.27227783203125,285.603271484375,290.34979248046875,296.23858642578125,290.6638488769531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071267723105847,0.0069373063743114,0.0001894656888907,-0.0092441523447632,0.0,0.0,0.0,-0.0378931760787963,60.0,37.76193618774414,-0.0,-3.4629504170879954e-06,0.0,292.94696044921875,293.0859375,285.6561889648437,285.6593017578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.774920067660718e-28,-9.848710771600617e-28,-2.7738249357460913e-28,0.0721334740519523,0.0360675193369388,0.0360659547150135,0.0,0.0,-0.0,0.0,0.0,0.0,39.733882904052734,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078180,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0001818299060687,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001955486659426,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001444315712433,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001898841874208,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0008696146542206,291.2236633300781,294.1499938964844,290.2335205078125,285.5920104980469,290.3459777832031,295.69097900390625,290.6271057128906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0019033582648262,0.0026267960201948,-0.0007234378135763,-0.0124318217858672,0.0,0.0,0.0,-0.0115830600261688,60.0,12.875280380249023,-0.0,-2.457807966038672e-07,0.0,292.94696044921875,293.0859375,285.6561279296875,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.949219096706201e-44,-1.317220556465328e-43,-8.828180325246351e-44,0.0003029212821274,0.0001514606556156,0.0001514606410637,0.0,0.0,-0.0,0.0,0.0,0.0,0.1674206256866455,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078240,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.630365093471482e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001015230809571,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.498460036003962e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001013691435218,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004800062160938,291.2227783203125,294.1499938964844,290.1948547363281,285.5809936523437,290.34454345703125,295.0640869140625,290.6133117675781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010259507689625,0.0006360267871059,0.0003899239527527,-0.0141525417566299,0.0,0.0,0.0,-0.0077068828977644,60.0,4.415494918823242,-0.0,-7.171603044753283e-08,0.0,292.94696044921875,293.0859375,285.6568298339844,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.802642358001322e-05,3.9013215427985415e-05,3.901321179000661e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0431246347725391,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078300,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.395022061653437e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.89361506071873e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.30739047867246e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.893330570776016e-05,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0004692814545705,291.2220458984375,294.1499938964844,290.15625,285.5702209472656,290.3430480957031,294.4982604980469,290.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015667648985,2.8435755083933145e-08,0.00100153835956,-0.0147611740976572,0.0,0.0,0.0,-0.0077879885211586,60.0,1.4093830585479736,-0.0,-6.839461974550431e-08,0.0,292.94696044921875,293.0859375,285.6571960449219,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.393086707452312e-05,3.696543353726156e-05,3.696543353726156e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408610589802265,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078360,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.390225750394166e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.88836764008738e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.303514576051384e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.88835672615096e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004690605564974,291.2213134765625,294.1499938964844,290.11773681640625,285.5596618652344,290.3411865234375,293.9939270019531,290.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010742116719,5.988814333335313e-09,0.0010010682744905,-0.0147420493885874,0.0,0.0,0.0,-0.0077817658893764,60.0,0.3054619133472442,-0.0,-6.832695476077788e-08,0.0,292.94696044921875,293.0859375,285.6575622558594,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385765638900921e-05,3.692883183248341e-05,3.692882819450461e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408205948770046,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078420,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.389100159751251e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.887178748613223e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.302636367967352e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.887172927847132e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004690046480391,291.2196960449219,294.1499938964844,290.0409240722656,285.53924560546875,290.3365478515625,293.14227294921875,290.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748266048729,60.0,-0.2787503004074096,-0.0,-6.83096743614442e-08,0.0,292.94696044921875,293.0859375,285.6582946777344,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692818791023456e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078480,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.389100159751251e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.887178748613223e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.302636367967352e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.887172927847132e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0004690046480391,291.2196960449219,294.1499938964844,290.0409240722656,285.53924560546875,290.3365478515625,293.14227294921875,290.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748266048729,60.0,-0.2787503004074096,-0.0,-6.83096743614442e-08,0.0,292.94696044921875,293.0859375,285.6582946777344,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692818791023456e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
