time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078540,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.388147009303792e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.886174666462466e-05,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.301894947886467e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.886168845696376e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004689570341724,291.2179870605469,294.1499938964844,289.9643859863281,285.51959228515625,290.33062744140625,292.46142578125,290.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,-0.3969618082046509,-0.0,-6.829486665083095e-08,0.0,292.94696044921875,293.0859375,285.6590270996094,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078600,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.388147009303792e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.886174666462466e-05,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.301894947886467e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.886168845696376e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004689570341724,291.2179870605469,294.1499938964844,289.9643859863281,285.51959228515625,290.33062744140625,292.46142578125,290.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,-0.3969618082046509,-0.0,-6.829486665083095e-08,0.0,292.94696044921875,293.0859375,285.6590270996094,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078660,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.387465252075344e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.885457257041708e-05,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.301365258172154e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.885451436275616e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004689230117946,291.2165222167969,294.1499938964844,289.902099609375,285.50408935546875,290.3248596191406,292.004150390625,290.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007610544562,5.953069148745271e-09,0.0010007551172748,-0.0146484179422259,0.0,0.0,0.0,-0.0077640074305236,60.0,-0.4463270306587219,-0.0,-6.82842014043672e-08,0.0,292.94696044921875,293.0859375,285.6596069335937,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078720,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.387327008880676e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.885311010293664e-05,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.301257573999465e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.885305917123333e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.000468916085083,291.2161865234375,294.1499938964844,289.88818359375,285.5007019042969,290.3234558105469,291.9125061035156,290.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,-0.4561317563056946,-0.0,-6.828202003816841e-08,0.0,292.94696044921875,293.0859375,285.65972900390625,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078780,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.386967576574534e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.884932660497724e-05,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.300977449631318e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.884927567327396e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004688981280196,291.2152099609375,294.1499938964844,289.84893798828125,285.4911804199219,290.3192443847656,291.6717529296875,290.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007031960412,5.9463123314174035e-09,0.0010006972588598,-0.0146307181566953,0.0,0.0,0.0,-0.007760657928884,60.0,-0.4830230474472046,-0.0,-6.827631438000027e-08,0.0,292.94696044921875,293.0859375,285.6601257324219,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078840,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.386675083078444e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.884624887490644e-05,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,7.300750439753756e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.884619794320316e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004688835470005,291.2142639160156,294.1499938964844,289.8122863769531,285.482421875,290.3150329589844,291.46759033203125,290.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,-0.5076919198036194,-0.0,-6.82716319033716e-08,0.0,292.94696044921875,293.0859375,285.66046142578125,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078900,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.386422607349232e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.884358587441966e-05,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.300553988898173e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.884353494271636e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004688709159381,291.2132568359375,294.1499938964844,289.7744445800781,285.4734802246094,290.3103942871094,291.27606201171875,290.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,-0.5329747200012207,-0.0,-6.826750365007683e-08,0.0,292.94696044921875,293.0859375,285.66082763671875,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078960,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.386223246110605e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.884149039862676e-05,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.300399011000991e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.884143946692348e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0004688609624281,291.2122497558594,294.1499938964844,289.7366638183594,285.4646911621094,290.305419921875,291.10223388671875,290.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,-0.5581530332565308,-0.0,-6.82641569937914e-08,0.0,292.94696044921875,293.0859375,285.66119384765625,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079020,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.385999146616086e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.883913298835978e-05,299.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.30022438801825e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.883908205665648e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004688497865572,291.2101135253906,294.1499938964844,289.661376953125,285.44744873046875,290.294677734375,290.7995910644531,290.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,-0.6083565354347229,-0.0,-6.826001452964192e-08,0.0,292.94696044921875,293.0859375,285.66192626953125,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079080,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.385999146616086e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.883913298835978e-05,299.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.30022438801825e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.883908205665648e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004688497865572,291.2101135253906,294.1499938964844,289.661376953125,285.44744873046875,290.294677734375,290.7995910644531,290.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,-0.6083565354347229,-0.0,-6.826001452964192e-08,0.0,292.94696044921875,293.0859375,285.66192626953125,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079140,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.386028250446544e-05,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.883943130262196e-05,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.300246943486854e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.883938037091866e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004688512126449,291.2079162597656,294.1499938964844,289.5863647460937,285.4306030273437,290.28277587890625,290.5457458496094,290.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,-0.6584251523017883,-0.0,-6.825955267686369e-08,0.0,292.94696044921875,293.0859375,285.66265869140625,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079200,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.386028250446544e-05,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.883943130262196e-05,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.300246943486854e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,9.883938037091866e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004688512126449,291.2079162597656,294.1499938964844,289.5863647460937,285.4306030273437,290.28277587890625,290.5457458496094,290.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,-0.6584251523017883,-0.0,-6.825955267686369e-08,0.0,292.94696044921875,293.0859375,285.66265869140625,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079260,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.38619050430134e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.88411411526613e-05,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.30037281755358e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.8841090220958e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004688593035098,291.2064208984375,294.1499938964844,289.5380249023437,285.4198913574219,290.27447509765625,290.4028625488281,290.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005935328081,5.933486590947723e-09,0.0010005875956267,-0.0145971188321709,0.0,0.0,0.0,-0.0077542993240058,60.0,-0.6907373070716858,-0.0,-6.826135034998515e-08,0.0,292.94696044921875,293.0859375,285.6631164550781,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079320,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.386328747496008e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.884259634418412e-05,299.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,7.30048050172627e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.884254541248084e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0004688662302214,291.2055969238281,294.1499938964844,289.5116577148437,285.4140930175781,290.2697448730469,290.3306884765625,290.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,-0.7083781957626343,-0.0,-6.826305565255097e-08,0.0,292.94696044921875,293.0859375,285.6633605957031,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079380,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.386915917275472e-05,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.88487809081562e-05,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.30093743186444e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.884872997645287e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004688955668825,291.2032165527344,294.1499938964844,289.4372863769531,285.3978271484375,290.2556457519531,290.1455078125,290.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,-0.7582218647003174,-0.0,-6.82707437249519e-08,0.0,292.94696044921875,293.0859375,285.6640930175781,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079440,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.386915917275472e-05,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.88487809081562e-05,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.30093743186444e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.884872997645287e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004688955668825,291.2032165527344,294.1499938964844,289.4372863769531,285.3978271484375,290.2556457519531,290.1455078125,290.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,-0.7582218647003174,-0.0,-6.82707437249519e-08,0.0,292.94696044921875,293.0859375,285.6640930175781,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079500,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.38731973292306e-05,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.885303006740288e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.301251025637612e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.885298641165718e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000468915735837,291.2019958496094,294.1499938964844,289.4001770019531,285.3897705078125,290.2481994628906,290.062255859375,290.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,-0.7831027507781982,-0.0,-6.827620069316255e-08,0.0,292.94696044921875,293.0859375,285.6644592285156,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079560,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.387798490934074e-05,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.88580723060295e-05,299.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.301623554667458e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.88580213743262e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0004689396591857,291.20074462890625,294.1499938964844,289.3631896972656,285.3817443847656,290.240478515625,289.98419189453125,290.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,-0.8079569935798645,-0.0,-6.828273768633153e-08,0.0,292.94696044921875,293.0859375,285.6648254394531,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079620,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.388978651259094e-05,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.887049964163452e-05,299.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.302541052922606e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.887044870993122e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004689985944423,291.1981811523437,294.1499938964844,289.2893981933594,285.3657531738281,290.2242736816406,289.8412780761719,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,-0.8575859069824219,-0.0,-6.829907306382665e-08,0.0,292.94696044921875,293.0859375,285.6655578613281,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079680,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.388978651259094e-05,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.887049964163452e-05,299.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.302541052922606e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.887044870993122e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004689985944423,291.1981811523437,294.1499938964844,289.2893981933594,285.3657531738281,290.2242736816406,289.8412780761719,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,-0.8575859069824219,-0.0,-6.829907306382665e-08,0.0,292.94696044921875,293.0859375,285.6655578613281,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079740,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.390452760271728e-05,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.88860265351832e-05,299.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.303687743842602e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.888597560347988e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004690722562372,291.1955261230469,294.1499938964844,289.2159118652344,285.3498229980469,290.20703125,289.7130432128906,290.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983481266014223e-09,0.0010010150726884,-0.0147280870005488,0.0,0.0,0.0,-0.0077790836803615,60.0,-0.9071080684661864,-0.0,-6.831970011944577e-08,0.0,292.94696044921875,293.0859375,285.6662902832031,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079800,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.390452760271728e-05,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.88860265351832e-05,299.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.303687743842602e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.888597560347988e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004690722562372,291.1955261230469,294.1499938964844,289.2159118652344,285.3498229980469,290.20703125,289.7130432128906,290.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983481266014223e-09,0.0010010150726884,-0.0147280870005488,0.0,0.0,0.0,-0.0077790836803615,60.0,-0.9071080684661864,-0.0,-6.831970011944577e-08,0.0,292.94696044921875,293.0859375,285.6662902832031,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079860,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.392211359227076e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.890453657135367e-05,299.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,7.305055623874068e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.8904492915608e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004691600915975,291.1928100585937,294.1499938964844,289.1427307128906,285.3338623046875,290.1888122558594,289.5963439941406,290.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004700292550069e-09,0.0010011964477598,-0.0147836720570921,0.0,0.0,0.0,-0.0077896029688417,60.0,-0.956523299217224,-0.0,-6.834446963921438e-08,0.0,292.94696044921875,293.0859375,285.6669921875,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079920,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.392211359227076e-05,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.890453657135367e-05,299.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,7.305055623874068e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.8904492915608e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004691600915975,291.1928100585937,294.1499938964844,289.1427307128906,285.3338623046875,290.1888122558594,289.5963439941406,290.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004700292550069e-09,0.0010011964477598,-0.0147836720570921,0.0,0.0,0.0,-0.0077896029688417,60.0,-0.956523299217224,-0.0,-6.834446963921438e-08,0.0,292.94696044921875,293.0859375,285.6669921875,285.65924072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079980,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.394236258231103e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.892586967907846e-05,299.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.306630868697539e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.892581874737516e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004692612565122,291.19000244140625,294.1499938964844,289.0698547363281,285.3177795410156,290.1695861816406,289.48876953125,290.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029257093587148e-09,0.0010014064610004,-0.0148480013012886,0.0,0.0,0.0,-0.0078017767518758,60.0,-1.0058300495147705,-0.0,-6.837314714402964e-08,0.0,292.94696044921875,293.0859375,285.667724609375,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080040,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.394236258231103e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.892586967907846e-05,299.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.306630868697539e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.892581874737516e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0004692612565122,291.19000244140625,294.1499938964844,289.0698547363281,285.3177795410156,290.1695861816406,289.48876953125,290.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029257093587148e-09,0.0010014064610004,-0.0148480013012886,0.0,0.0,0.0,-0.0078017767518758,60.0,-1.0058300495147705,-0.0,-6.837314714402964e-08,0.0,292.94696044921875,293.0859375,285.667724609375,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080100,298.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.39534293138422e-05,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.893751848721875e-05,299.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.307491614483297e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.893746755551548e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004693165246862,291.1885986328125,294.1499938964844,289.03350830078125,285.3096923828125,290.1596374511719,289.43780517578125,290.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,-1.0304417610168457,-0.0,-6.83888572439173e-08,0.0,292.94696044921875,293.0859375,285.6680908203125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080160,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.396506357006729e-05,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.894977119984104e-05,299.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.30839601601474e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.894972026813777e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0004693746450357,291.1871337890625,294.1499938964844,288.9972839355469,285.3015441894531,290.1494140625,289.3884582519531,290.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,-1.0550256967544556,-0.0,-6.84053986788058e-08,0.0,292.94696044921875,293.0859375,285.66845703125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080220,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.39898964134045e-05,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.897592099150644e-05,299.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.310327782761306e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.897587733576074e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004694987146649,291.1842041015625,294.1499938964844,288.92498779296875,285.2850646972656,290.1283264160156,289.29376220703125,290.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871534479645115e-09,0.0010019015753641,-0.0149996671825647,0.0,0.0,0.0,-0.0078304782509803,60.0,-1.104107141494751,-0.0,-6.844077660161929e-08,0.0,292.94696044921875,293.0859375,285.6691589355469,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080280,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.39898964134045e-05,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.897592099150644e-05,299.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.310327782761306e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.897587733576074e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004694987146649,291.1842041015625,294.1499938964844,288.92498779296875,285.2850646972656,290.1283264160156,289.29376220703125,290.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871534479645115e-09,0.0010019015753641,-0.0149996671825647,0.0,0.0,0.0,-0.0078304782509803,60.0,-1.104107141494751,-0.0,-6.844077660161929e-08,0.0,292.94696044921875,293.0859375,285.6691589355469,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080340,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.401643183082342e-05,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.900386066874488e-05,299.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.312391244340688e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.90038170129992e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004696312535088,291.18121337890625,294.1499938964844,288.85302734375,285.268310546875,290.1063232421875,289.20361328125,290.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119561302142529e-09,0.0010021786438301,-0.0150845618918538,0.0,0.0,0.0,-0.007846544496715,60.0,-1.1530680656433103,-0.0,-6.84786485294353e-08,0.0,292.94696044921875,293.0859375,285.6698913574219,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080400,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.401643183082342e-05,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.900386066874488e-05,299.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.312391244340688e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.90038170129992e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004696312535088,291.18121337890625,294.1499938964844,288.85302734375,285.268310546875,290.1063232421875,289.20361328125,290.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119561302142529e-09,0.0010021786438301,-0.0150845618918538,0.0,0.0,0.0,-0.007846544496715,60.0,-1.1530680656433103,-0.0,-6.84786485294353e-08,0.0,292.94696044921875,293.0859375,285.6698913574219,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080460,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.404384763911366e-05,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.903273166855796e-05,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.314523827517405e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.903268801281229e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004697682161349,291.1781311035156,294.1499938964844,288.7813720703125,285.2511901855469,290.0834350585937,289.1170349121094,290.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530753825422835e-09,0.0010024652583524,-0.0151723558083176,0.0,0.0,0.0,-0.0078631583601236,60.0,-1.201899528503418,-0.0,-6.851782075045777e-08,0.0,292.94696044921875,293.0859375,285.6706237792969,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080520,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.404384763911366e-05,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.903273166855796e-05,299.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.314523827517405e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.903268801281229e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004697682161349,291.1781311035156,294.1499938964844,288.7813720703125,285.2511901855469,290.0834350585937,289.1170349121094,290.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530753825422835e-09,0.0010024652583524,-0.0151723558083176,0.0,0.0,0.0,-0.0078631583601236,60.0,-1.201899528503418,-0.0,-6.851782075045777e-08,0.0,292.94696044921875,293.0859375,285.6706237792969,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080580,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.407122706761584e-05,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.906156628858298e-05,299.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.316653500311077e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.90615226328373e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004699050041381,291.1750183105469,294.1499938964844,288.7099914550781,285.2336120605469,290.0596618652344,289.03338623046875,290.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027576936408,6.1865588207865585e-09,0.0010027515236288,-0.0152600677683949,0.0,0.0,0.0,-0.0078797582536935,60.0,-1.250587821006775,-0.0,-6.855697165519814e-08,0.0,292.94696044921875,293.0859375,285.6713256835937,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080640,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.407122706761584e-05,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.906156628858298e-05,299.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.316653500311077e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.90615226328373e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004699050041381,291.1750183105469,294.1499938964844,288.7099914550781,285.2336120605469,290.0596618652344,289.03338623046875,290.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027576936408,6.1865588207865585e-09,0.0010027515236288,-0.0152600677683949,0.0,0.0,0.0,-0.0078797582536935,60.0,-1.250587821006775,-0.0,-6.855697165519814e-08,0.0,292.94696044921875,293.0859375,285.6713256835937,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080700,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.408463665749878e-05,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.90756816463545e-05,299.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.317696145037189e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.90756379906088e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004699719429481,291.17340087890625,294.1499938964844,288.6744384765625,285.22467041015625,290.0474548339844,288.99249267578125,290.56597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.2029434921839766e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,-1.2748730182647705,-0.0,-6.857612788735423e-08,0.0,292.94696044921875,293.0859375,285.67169189453125,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080760,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.4097682449501e-05,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.908942593028768e-05,299.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,7.318711141124368e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.9089382274542e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004700371355284,291.1718139648437,294.1499938964844,288.6389465332031,285.215576171875,290.0350341796875,288.9521179199219,290.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218891623888112e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957863152027,60.0,-1.299116611480713,-0.0,-6.859478673959529e-08,0.0,292.94696044921875,293.0859375,285.67205810546875,285.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
